Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  00:01:00,15.0,19.054355821125085,31.61711763864356,19.054355821125085,0.0,0.0,31.61711763864356,0.0,0.0,0.0,18.616060700355963,0.0,32.20353805697674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,15.0,19.697631496612647,30.705714772246747,19.697631496612647,0.0,0.0,30.705714772246747,0.0,0.0,0.0,19.054355821125085,0.0,31.61711763864356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,15.0,20.311807210745954,29.743993286238055,20.311807210745954,0.0,0.0,29.743993286238055,0.0,0.0,0.0,19.697631496612647,0.0,30.705714772246747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,15.0,20.812194846752845,28.851540001761332,20.812194846752845,0.0,0.0,28.851540001761332,0.0,0.0,0.0,20.311807210745954,0.0,29.743993286238055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,15.0,21.207397497905806,28.04712923707173,21.207397497905806,0.0,0.0,28.04712923707173,0.0,0.0,0.0,20.812194846752845,0.0,28.851540001761332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,15.0,21.532165839329323,27.32199635647685,21.532165839329323,0.0,0.0,27.32199635647685,0.0,0.0,0.0,21.207397497905806,0.0,28.04712923707173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,15.0,21.816191480891625,26.66393666418361,21.816191480891625,0.0,0.0,26.66393666418361,0.0,0.0,0.0,21.532165839329323,0.0,27.32199635647685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,15.0,22.07489593069549,26.0640151433873,22.07489593069549,0.0,0.0,26.0640151433873,0.0,0.0,0.0,21.816191480891625,0.0,26.66393666418361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,15.0,22.317641405165176,25.516003003607693,22.317641405165176,0.0,0.0,25.516003003607693,0.0,0.0,0.0,22.07489593069549,0.0,26.0640151433873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,15.0,22.539679798050507,25.016520116416853,22.539679798050507,0.0,0.0,25.016520116416853,0.0,0.0,0.0,22.317641405165176,0.0,25.516003003607693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,15.0,22.738106179485065,24.56278528225224,22.738106179485065,0.0,0.0,24.56278528225224,0.0,0.0,0.0,22.539679798050507,0.0,25.016520116416853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,15.0,22.91352194179261,24.15160001961586,22.91352194179261,0.0,0.0,24.15160001961586,0.0,0.0,0.0,22.738106179485065,0.0,24.56278528225224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,15.0,23.06868553736191,23.779478508248122,23.06868553736191,0.0,0.0,23.779478508248122,0.0,0.0,0.0,22.91352194179261,0.0,24.15160001961586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,15.0,23.206989244050735,23.44292335376699,23.206989244050735,0.0,0.0,23.44292335376699,0.0,0.0,0.0,23.06868553736191,0.0,23.779478508248122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,15.0,23.331658490295467,23.138617666249154,23.331658490295467,0.0,0.0,23.138617666249154,0.0,0.0,0.0,23.206989244050735,0.0,23.44292335376699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,15.0,23.44538917317906,22.863494429751498,23.44538917317906,0.0,0.0,22.863494429751498,0.0,0.0,0.0,23.331658490295467,0.0,23.138617666249154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,15.0,23.55039446537949,22.61473725246903,23.55039446537949,0.0,0.0,22.61473725246903,0.0,0.0,0.0,23.44538917317906,0.0,22.863494429751498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,15.0,23.648407722958797,22.389773272705632,23.648407722958797,0.0,0.0,22.389773272705632,0.0,0.0,0.0,23.55039446537949,0.0,22.61473725246903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,15.0,23.740840804477354,22.186261801820727,23.740840804477354,0.0,0.0,22.186261801820727,0.0,0.0,0.0,23.648407722958797,0.0,22.389773272705632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,15.0,23.828780911677992,22.00207162516829,23.828780911677992,0.0,0.0,22.00207162516829,0.0,0.0,0.0,23.740840804477354,0.0,22.186261801820727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,15.0,23.91312126800393,21.835269310453658,23.91312126800393,0.0,0.0,21.835269310453658,0.0,0.0,0.0,23.828780911677992,0.0,22.00207162516829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,15.0,23.994533782766357,21.684107042669755,23.994533782766357,0.0,0.0,21.684107042669755,0.0,0.0,0.0,23.91312126800393,0.0,21.835269310453658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,15.0,24.073578376684313,21.547003089732122,24.073578376684313,0.0,0.0,21.547003089732122,0.0,0.0,0.0,23.994533782766357,0.0,21.684107042669755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,15.0,24.150663374473506,21.42253063873668,24.150663374473506,0.0,0.0,21.42253063873668,0.0,0.0,0.0,24.073578376684313,0.0,21.547003089732122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,15.0,24.226139243394485,21.309403568105548,24.226139243394485,0.0,0.0,21.309403568105548,0.0,0.0,0.0,24.150663374473506,0.0,21.42253063873668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,15.0,24.300250945332316,21.206464010179218,24.300250945332316,0.0,0.0,21.206464010179218,0.0,0.0,0.0,24.226139243394485,0.0,21.309403568105548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,15.0,24.373219791114394,21.112668908802316,24.373219791114394,0.0,0.0,21.112668908802316,0.0,0.0,0.0,24.300250945332316,0.0,21.206464010179218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,15.0,24.445190593874656,21.027081322680345,24.445190593874656,0.0,0.0,21.027081322680345,0.0,0.0,0.0,24.373219791114394,0.0,21.112668908802316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,15.0,24.51630541735579,20.948858369560377,24.51630541735579,0.0,0.0,20.948858369560377,0.0,0.0,0.0,24.445190593874656,0.0,21.027081322680345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,15.0,24.586647656173746,20.877243685636703,24.586647656173746,0.0,0.0,20.877243685636703,0.0,0.0,0.0,24.51630541735579,0.0,20.948858369560377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,15.0,24.6563106626501,20.8115566252345,24.6563106626501,0.0,0.0,20.8115566252345,0.0,0.0,0.0,24.586647656173746,0.0,20.877243685636703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,15.0,24.725339993802358,20.751187901664164,24.725339993802358,0.0,0.0,20.751187901664164,0.0,0.0,0.0,24.6563106626501,0.0,20.8115566252345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,15.0,24.793798955828052,20.69558948833937,24.793798955828052,0.0,0.0,20.69558948833937,0.0,0.0,0.0,24.725339993802358,0.0,20.751187901664164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,15.0,24.8617096575263,20.644270081883974,24.8617096575263,0.0,0.0,20.644270081883974,0.0,0.0,0.0,24.793798955828052,0.0,20.69558948833937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,15.0,24.929116807187754,20.59678888103615,24.929116807187754,0.0,0.0,20.59678888103615,0.0,0.0,0.0,24.8617096575263,0.0,20.644270081883974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:36:00,15.0,24.99602789370446,20.552751339411483,24.99602789370446,0.0,0.0,20.552751339411483,0.0,0.0,0.0,24.929116807187754,0.0,20.59678888103615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,15.0,25.06247608858728,20.511801950606383,25.06247608858728,0.0,0.0,20.511801950606383,0.0,0.0,0.0,24.99602789370446,0.0,20.552751339411483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,15.0,25.128459722320347,20.47362387583403,25.128459722320347,0.0,0.0,20.47362387583403,0.0,0.0,0.0,25.06247608858728,0.0,20.511801950606383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,15.0,25.194004817070024,20.437931993817337,25.194004817070024,0.0,0.0,20.437931993817337,0.0,0.0,0.0,25.128459722320347,0.0,20.47362387583403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,15.0,25.259103960341395,20.404470806667604,25.259103960341395,0.0,0.0,20.404470806667604,0.0,0.0,0.0,25.194004817070024,0.0,20.437931993817337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,15.0,25.323778773289604,20.373011458596626,25.323778773289604,0.0,0.0,20.373011458596626,0.0,0.0,0.0,25.259103960341395,0.0,20.404470806667604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,15.0,25.388018263442532,20.343349466126988,25.388018263442532,0.0,0.0,20.343349466126988,0.0,0.0,0.0,25.323778773289604,0.0,20.373011458596626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,15.0,25.45184138560455,20.315300035639233,25.45184138560455,0.0,0.0,20.315300035639233,0.0,0.0,0.0,25.388018263442532,0.0,20.343349466126988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,15.0,25.51523495593049,20.288699224803054,25.51523495593049,0.0,0.0,20.288699224803054,0.0,0.0,0.0,25.45184138560455,0.0,20.315300035639233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,15.0,25.578216363851805,20.263399267782596,25.578216363851805,0.0,0.0,20.263399267782596,0.0,0.0,0.0,25.51523495593049,0.0,20.288699224803054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,15.0,25.640771137889164,20.23926772178102,25.640771137889164,0.0,0.0,20.23926772178102,0.0,0.0,0.0,25.578216363851805,0.0,20.263399267782596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,15.0,25.702915802085368,20.216186129984322,25.702915802085368,0.0,0.0,20.216186129984322,0.0,0.0,0.0,25.640771137889164,0.0,20.23926772178102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,15.0,25.764635192985423,20.19404883355334,25.764635192985423,0.0,0.0,20.19404883355334,0.0,0.0,0.0,25.702915802085368,0.0,20.216186129984322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,15.0,25.82594541218685,20.172759929741193,25.82594541218685,0.0,0.0,20.172759929741193,0.0,0.0,0.0,25.764635192985423,0.0,20.19404883355334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,15.0,25.886831000923646,20.152234821090588,25.886831000923646,0.0,0.0,20.152234821090588,0.0,0.0,0.0,25.82594541218685,0.0,20.172759929741193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,15.0,25.94730791442324,20.13239706791145,25.94730791442324,0.0,0.0,20.13239706791145,0.0,0.0,0.0,25.886831000923646,0.0,20.152234821090588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,15.0,26.007360664477023,20.113178123689604,26.007360664477023,0.0,0.0,20.113178123689604,0.0,0.0,0.0,25.94730791442324,0.0,20.13239706791145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,15.0,26.067005226455773,20.094516788008367,26.067005226455773,0.0,0.0,20.094516788008367,0.0,0.0,0.0,26.007360664477023,0.0,20.113178123689604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,15.0,26.126226261081,20.07635859705195,26.126226261081,0.0,0.0,20.07635859705195,0.0,0.0,0.0,26.067005226455773,0.0,20.094516788008367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,15.0,26.18503985782122,20.058653813585565,26.18503985782122,0.0,0.0,20.058653813585565,0.0,0.0,0.0,26.126226261081,0.0,20.07635859705195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,15.0,26.243430945184546,20.041358908899625,26.243430945184546,0.0,0.0,20.041358908899625,0.0,0.0,0.0,26.18503985782122,0.0,20.058653813585565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,15.0,26.301415772426584,20.02443441051081,26.301415772426584,0.0,0.0,20.02443441051081,0.0,0.0,0.0,26.243430945184546,0.0,20.041358908899625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,15.0,26.35897961360902,20.00784490698562,26.35897961360902,0.0,0.0,20.00784490698562,0.0,0.0,0.0,26.301415772426584,0.0,20.02443441051081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,15.0,26.416138891412945,19.991558854300667,26.416138891412945,0.0,0.0,19.991558854300667,0.0,0.0,0.0,26.35897961360902,0.0,20.00784490698562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,15.0,26.47287927450738,19.975548281532333,26.47287927450738,0.0,0.0,19.975548281532333,0.0,0.0,0.0,26.416138891412945,0.0,19.991558854300667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,15.0,26.529217351573486,19.959787420433727,26.529217351573486,0.0,0.0,19.959787420433727,0.0,0.0,0.0,26.47287927450738,0.0,19.975548281532333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,15.0,26.58513921470233,19.944253983535972,26.58513921470233,0.0,0.0,19.944253983535972,0.0,0.0,0.0,26.529217351573486,0.0,19.959787420433727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,15.0,26.640661597627666,19.928927649576387,26.640661597627666,0.0,0.0,19.928927649576387,0.0,0.0,0.0,26.58513921470233,0.0,19.944253983535972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,15.0,26.695771030346062,19.91379019204952,26.695771030346062,0.0,0.0,19.91379019204952,0.0,0.0,0.0,26.640661597627666,0.0,19.928927649576387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,15.0,26.750484362400936,19.89882542119445,26.750484362400936,0.0,0.0,19.89882542119445,0.0,0.0,0.0,26.695771030346062,0.0,19.91379019204952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,15.0,26.80478856602983,19.884019071674043,26.80478856602983,0.0,0.0,19.884019071674043,0.0,0.0,0.0,26.750484362400936,0.0,19.89882542119445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,15.0,26.858700572690015,19.869357823181392,26.858700572690015,0.0,0.0,19.869357823181392,0.0,0.0,0.0,26.80478856602983,0.0,19.884019071674043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,15.0,26.91220779404926,19.854830369325718,26.91220779404926,0.0,0.0,19.854830369325718,0.0,0.0,0.0,26.858700572690015,0.0,19.869357823181392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,15.0,26.965327207469308,19.84042630550682,26.965327207469308,0.0,0.0,19.84042630550682,0.0,0.0,0.0,26.91220779404926,0.0,19.854830369325718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,15.0,27.018046656266137,19.826136319683464,27.018046656266137,0.0,0.0,19.826136319683464,0.0,0.0,0.0,26.965327207469308,0.0,19.84042630550682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,15.0,27.070383127343604,19.8119521641059,27.070383127343604,0.0,0.0,19.8119521641059,0.0,0.0,0.0,27.018046656266137,0.0,19.826136319683464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,15.0,27.122324884499054,19.797866658273623,27.122324884499054,0.0,0.0,19.797866658273623,0.0,0.0,0.0,27.070383127343604,0.0,19.8119521641059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,15.0,27.1738888886671,19.783872943732657,27.1738888886671,0.0,0.0,19.783872943732657,0.0,0.0,0.0,27.122324884499054,0.0,19.797866658273623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,15.0,27.22506381073631,19.76996538333453,27.22506381073631,0.0,0.0,19.76996538333453,0.0,0.0,0.0,27.1738888886671,0.0,19.783872943732657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,15.0,27.275866551815025,19.756138698024237,27.275866551815025,0.0,0.0,19.756138698024237,0.0,0.0,0.0,27.22506381073631,0.0,19.76996538333453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,15.0,27.326286175119744,19.7423881963771,27.326286175119744,0.0,0.0,19.7423881963771,0.0,0.0,0.0,27.275866551815025,0.0,19.756138698024237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,15.0,27.37633949024321,19.7287097271819,27.37633949024321,0.0,0.0,19.7287097271819,0.0,0.0,0.0,27.326286175119744,0.0,19.7423881963771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,15.0,27.426015937213695,19.715099763505332,27.426015937213695,0.0,0.0,19.715099763505332,0.0,0.0,0.0,27.37633949024321,0.0,19.7287097271819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,15.0,27.475332204890407,19.701554792952034,27.475332204890407,0.0,0.0,19.701554792952034,0.0,0.0,0.0,27.426015937213695,0.0,19.715099763505332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,15.0,27.524278094293795,19.68807209509295,27.524278094293795,0.0,0.0,19.68807209509295,0.0,0.0,0.0,27.475332204890407,0.0,19.701554792952034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,15.0,27.572870146955072,19.67464902754185,27.572870146955072,0.0,0.0,19.67464902754185,0.0,0.0,0.0,27.524278094293795,0.0,19.68807209509295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,15.0,27.621098509085225,19.66128328645737,27.621098509085225,0.0,0.0,19.66128328645737,0.0,0.0,0.0,27.572870146955072,0.0,19.67464902754185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,15.0,27.668979550960284,19.64797282010089,27.668979550960284,0.0,0.0,19.64797282010089,0.0,0.0,0.0,27.621098509085225,0.0,19.66128328645737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,15.0,27.716503748423385,19.6347159751261,27.716503748423385,0.0,0.0,19.6347159751261,0.0,0.0,0.0,27.668979550960284,0.0,19.64797282010089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,15.0,27.763687279202866,19.62151096052671,27.763687279202866,0.0,0.0,19.62151096052671,0.0,0.0,0.0,27.716503748423385,0.0,19.6347159751261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,15.0,27.810520933611798,19.60835654538693,27.810520933611798,0.0,0.0,19.60835654538693,0.0,0.0,0.0,27.763687279202866,0.0,19.62151096052671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,15.0,27.857020678086794,19.59525143009256,27.857020678086794,0.0,0.0,19.59525143009256,0.0,0.0,0.0,27.810520933611798,0.0,19.60835654538693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,15.0,27.90317760274242,19.58219453535018,27.90317760274242,0.0,0.0,19.58219453535018,0.0,0.0,0.0,27.857020678086794,0.0,19.59525143009256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,15.0,27.949007446406156,19.56918487156972,27.949007446406156,0.0,0.0,19.56918487156972,0.0,0.0,0.0,27.90317760274242,0.0,19.58219453535018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,15.0,27.994501584875497,19.556221735380944,27.994501584875497,0.0,0.0,19.556221735380944,0.0,0.0,0.0,27.949007446406156,0.0,19.56918487156972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,15.0,28.0396755153333,19.543304209153778,28.0396755153333,0.0,0.0,19.543304209153778,0.0,0.0,0.0,27.994501584875497,0.0,19.556221735380944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,15.0,28.084520885720107,19.530431811753065,28.084520885720107,0.0,0.0,19.530431811753065,0.0,0.0,0.0,28.0396755153333,0.0,19.543304209153778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,15.0,28.129052939665808,19.51760391411145,28.129052939665808,0.0,0.0,19.51760391411145,0.0,0.0,0.0,28.084520885720107,0.0,19.530431811753065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,15.0,28.17326358431008,19.504820055327638,28.17326358431008,0.0,0.0,19.504820055327638,0.0,0.0,0.0,28.129052939665808,0.0,19.51760391411145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,15.0,28.21716779979597,19.492079770059107,28.21716779979597,0.0,0.0,19.492079770059107,0.0,0.0,0.0,28.17326358431008,0.0,19.504820055327638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,15.0,28.26075774013472,19.479382826250944,28.26075774013472,0.0,0.0,19.479382826250944,0.0,0.0,0.0,28.21716779979597,0.0,19.492079770059107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,15.0,28.304048113881105,19.466728737347694,28.304048113881105,0.0,0.0,19.466728737347694,0.0,0.0,0.0,28.26075774013472,0.0,19.479382826250944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,15.0,28.34703131023616,19.454117389474415,28.34703131023616,0.0,0.0,19.454117389474415,0.0,0.0,0.0,28.304048113881105,0.0,19.466728737347694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,15.0,28.389721759767102,19.44154847603913,28.389721759767102,0.0,0.0,19.44154847603913,0.0,0.0,0.0,28.34703131023616,0.0,19.454117389474415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,15.0,28.432112075861568,19.42902183892733,28.432112075861568,0.0,0.0,19.42902183892733,0.0,0.0,0.0,28.389721759767102,0.0,19.44154847603913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,15.0,28.47421640627838,19.416537259547525,28.47421640627838,0.0,0.0,19.416537259547525,0.0,0.0,0.0,28.432112075861568,0.0,19.42902183892733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,15.0,28.516027578293404,19.404094730062106,28.516027578293404,0.0,0.0,19.404094730062106,0.0,0.0,0.0,28.47421640627838,0.0,19.416537259547525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,15.0,28.557559453489482,19.39169396523585,28.557559453489482,0.0,0.0,19.39169396523585,0.0,0.0,0.0,28.516027578293404,0.0,19.404094730062106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,15.0,28.5988050634457,19.379335021776896,28.5988050634457,0.0,0.0,19.379335021776896,0.0,0.0,0.0,28.557559453489482,0.0,19.39169396523585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,15.0,28.639777981523622,19.367017736828245,28.639777981523622,0.0,0.0,19.367017736828245,0.0,0.0,0.0,28.5988050634457,0.0,19.379335021776896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,15.0,28.680471434720513,19.354742091404933,28.680471434720513,0.0,0.0,19.354742091404933,0.0,0.0,0.0,28.639777981523622,0.0,19.367017736828245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,15.0,28.72089870731584,19.342507972127,28.72089870731584,0.0,0.0,19.342507972127,0.0,0.0,0.0,28.680471434720513,0.0,19.354742091404933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,15.0,28.761053213505072,19.330315468911465,28.761053213505072,0.0,0.0,19.330315468911465,0.0,0.0,0.0,28.72089870731584,0.0,19.342507972127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,15.0,28.800947948668522,19.318164379714375,28.800947948668522,0.0,0.0,19.318164379714375,0.0,0.0,0.0,28.761053213505072,0.0,19.330315468911465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,15.0,28.84057650659366,19.306054831878175,28.84057650659366,0.0,0.0,19.306054831878175,0.0,0.0,0.0,28.800947948668522,0.0,19.318164379714375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,15.0,28.879951594849036,19.293986716068027,28.879951594849036,0.0,0.0,19.293986716068027,0.0,0.0,0.0,28.84057650659366,0.0,19.306054831878175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:52:00,15.0,28.91906697976074,19.28196006838077,28.91906697976074,0.0,0.0,19.28196006838077,0.0,0.0,0.0,28.879951594849036,0.0,19.293986716068027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,15.0,28.95793508294505,19.269974810083585,28.95793508294505,0.0,0.0,19.269974810083585,0.0,0.0,0.0,28.91906697976074,0.0,19.28196006838077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,15.0,28.99654983670191,19.25803106522041,28.99654983670191,0.0,0.0,19.25803106522041,0.0,0.0,0.0,28.95793508294505,0.0,19.269974810083585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,15.0,29.034923379205168,19.246128655508414,29.034923379205168,0.0,0.0,19.246128655508414,0.0,0.0,0.0,28.99654983670191,0.0,19.25803106522041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,15.0,29.073049802589846,19.234267729259535,29.073049802589846,0.0,0.0,19.234267729259535,0.0,0.0,0.0,29.034923379205168,0.0,19.246128655508414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,15.0,29.110940964638992,19.22244818667083,29.110940964638992,0.0,0.0,19.22244818667083,0.0,0.0,0.0,29.073049802589846,0.0,19.234267729259535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,15.0,29.14859111155275,19.21067007661127,29.14859111155275,0.0,0.0,19.21067007661127,0.0,0.0,0.0,29.110940964638992,0.0,19.22244818667083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,15.0,29.186011824222156,19.19893332137777,29.186011824222156,0.0,0.0,19.19893332137777,0.0,0.0,0.0,29.14859111155275,0.0,19.21067007661127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,15.0,29.223197497461054,19.187238048168,29.223197497461054,0.0,0.0,19.187238048168,0.0,0.0,0.0,29.186011824222156,0.0,19.19893332137777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,15.0,29.260159439133506,19.17558407386896,29.260159439133506,0.0,0.0,19.17558407386896,0.0,0.0,0.0,29.223197497461054,0.0,19.187238048168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,15.0,29.296892187491743,19.163971544137425,29.296892187491743,0.0,0.0,19.163971544137425,0.0,0.0,0.0,29.260159439133506,0.0,19.17558407386896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,15.0,29.333406781535825,19.15240034872762,29.333406781535825,0.0,0.0,19.15240034872762,0.0,0.0,0.0,29.296892187491743,0.0,19.163971544137425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,15.0,29.369697898022185,19.140870528827783,29.369697898022185,0.0,0.0,19.140870528827783,0.0,0.0,0.0,29.333406781535825,0.0,19.15240034872762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,15.0,29.405776311490833,19.12938199323445,29.405776311490833,0.0,0.0,19.12938199323445,0.0,0.0,0.0,29.369697898022185,0.0,19.140870528827783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,15.0,29.441636832481105,19.117934858195838,29.441636832481105,0.0,0.0,19.117934858195838,0.0,0.0,0.0,29.405776311490833,0.0,19.12938199323445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,15.0,29.477289975670327,19.106528923293656,29.477289975670327,0.0,0.0,19.106528923293656,0.0,0.0,0.0,29.441636832481105,0.0,19.117934858195838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,15.0,29.512730680850073,19.09516432127127,29.512730680850073,0.0,0.0,19.09516432127127,0.0,0.0,0.0,29.477289975670327,0.0,19.106528923293656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,15.0,29.547969207586352,19.08384092379284,29.547969207586352,0.0,0.0,19.08384092379284,0.0,0.0,0.0,29.512730680850073,0.0,19.09516432127127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,15.0,29.583000620565244,19.072558755298473,29.583000620565244,0.0,0.0,19.072558755298473,0.0,0.0,0.0,29.547969207586352,0.0,19.08384092379284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,15.0,29.617834929113766,19.061317706250062,29.617834929113766,0.0,0.0,19.061317706250062,0.0,0.0,0.0,29.583000620565244,0.0,19.072558755298473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,15.0,29.652467318614004,19.05011787644824,29.652467318614004,0.0,0.0,19.05011787644824,0.0,0.0,0.0,29.617834929113766,0.0,19.061317706250062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,15.0,29.686907553119656,19.038959044005225,29.686907553119656,0.0,0.0,19.038959044005225,0.0,0.0,0.0,29.652467318614004,0.0,19.05011787644824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,15.0,29.72115093465873,19.027841325235183,29.72115093465873,0.0,0.0,19.027841325235183,0.0,0.0,0.0,29.686907553119656,0.0,19.038959044005225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,15.0,29.75520698704715,19.016764572238284,29.75520698704715,0.0,0.0,19.016764572238284,0.0,0.0,0.0,29.72115093465873,0.0,19.027841325235183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,15.0,29.78907112504873,19.005728789500132,29.78907112504873,0.0,0.0,19.005728789500132,0.0,0.0,0.0,29.75520698704715,0.0,19.016764572238284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,15.0,29.82275263732704,18.9947338490761,29.82275263732704,0.0,0.0,18.9947338490761,0.0,0.0,0.0,29.78907112504873,0.0,19.005728789500132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,15.0,29.85624704760466,18.98377983310372,29.85624704760466,0.0,0.0,18.98377983310372,0.0,0.0,0.0,29.82275263732704,0.0,18.9947338490761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,15.0,29.889563414510764,18.9728664982278,29.889563414510764,0.0,0.0,18.9728664982278,0.0,0.0,0.0,29.85624704760466,0.0,18.98377983310372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,15.0,29.92269736707708,18.961993944105632,29.92269736707708,0.0,0.0,18.961993944105632,0.0,0.0,0.0,29.889563414510764,0.0,18.9728664982278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,15.0,29.95565773903381,18.951162004737338,29.95565773903381,0.0,0.0,18.951162004737338,0.0,0.0,0.0,29.92269736707708,0.0,18.961993944105632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,15.0,29.988440261195034,18.940370664390592,29.988440261195034,0.0,0.0,18.940370664390592,0.0,0.0,0.0,29.95565773903381,0.0,18.951162004737338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,15.0,30.021053547531526,18.929619778821817,30.021053547531526,0.0,0.0,18.929619778821817,0.0,0.0,0.0,29.988440261195034,0.0,18.940370664390592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,15.0,30.053493427231363,18.918909413318886,30.053493427231363,0.0,0.0,18.918909413318886,0.0,0.0,0.0,30.021053547531526,0.0,18.929619778821817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,15.0,30.085768299637827,18.90823930502716,30.085768299637827,0.0,0.0,18.90823930502716,0.0,0.0,0.0,30.053493427231363,0.0,18.918909413318886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,15.0,30.117874089019477,18.897609538215757,30.117874089019477,0.0,0.0,18.897609538215757,0.0,0.0,0.0,30.085768299637827,0.0,18.90823930502716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,15.0,30.149818985205858,18.88701993149551,30.149818985205858,0.0,0.0,18.88701993149551,0.0,0.0,0.0,30.117874089019477,0.0,18.897609538215757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,15.0,30.181599004363854,18.87647045005602,30.181599004363854,0.0,0.0,18.87647045005602,0.0,0.0,0.0,30.149818985205858,0.0,18.88701993149551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,15.0,30.21322213189539,18.865960936302518,30.21322213189539,0.0,0.0,18.865960936302518,0.0,0.0,0.0,30.181599004363854,0.0,18.87647045005602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,15.0,30.244684472791516,18.855491440351095,30.244684472791516,0.0,0.0,18.855491440351095,0.0,0.0,0.0,30.21322213189539,0.0,18.865960936302518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,15.0,30.275993813076624,18.84506168262135,30.275993813076624,0.0,0.0,18.84506168262135,0.0,0.0,0.0,30.244684472791516,0.0,18.855491440351095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,15.0,30.30714634359673,18.83467173384406,30.30714634359673,0.0,0.0,18.83467173384406,0.0,0.0,0.0,30.275993813076624,0.0,18.84506168262135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,15.0,30.338149656005054,18.82432140033105,30.338149656005054,0.0,0.0,18.82432140033105,0.0,0.0,0.0,30.30714634359673,0.0,18.83467173384406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,15.0,30.369000024135136,18.814010629933424,30.369000024135136,0.0,0.0,18.814010629933424,0.0,0.0,0.0,30.338149656005054,0.0,18.82432140033105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,15.0,30.399704850224833,18.803739254817494,30.399704850224833,0.0,0.0,18.803739254817494,0.0,0.0,0.0,30.369000024135136,0.0,18.814010629933424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,15.0,30.43026048832665,18.793507311881633,30.43026048832665,0.0,0.0,18.793507311881633,0.0,0.0,0.0,30.399704850224833,0.0,18.803739254817494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,15.0,30.460674156162213,18.783314507798302,30.460674156162213,0.0,0.0,18.783314507798302,0.0,0.0,0.0,30.43026048832665,0.0,18.793507311881633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,15.0,30.490942285330235,18.773160901735483,30.490942285330235,0.0,0.0,18.773160901735483,0.0,0.0,0.0,30.460674156162213,0.0,18.783314507798302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,15.0,30.52107191387308,18.763046290744306,30.52107191387308,0.0,0.0,18.763046290744306,0.0,0.0,0.0,30.490942285330235,0.0,18.773160901735483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,15.0,30.551059548355735,18.75297060726195,30.551059548355735,0.0,0.0,18.75297060726195,0.0,0.0,0.0,30.52107191387308,0.0,18.763046290744306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,15.0,30.580912051911238,18.74293367616528,30.580912051911238,0.0,0.0,18.74293367616528,0.0,0.0,0.0,30.551059548355735,0.0,18.75297060726195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,15.0,30.61062600358098,18.732935523077362,30.61062600358098,0.0,0.0,18.732935523077362,0.0,0.0,0.0,30.580912051911238,0.0,18.74293367616528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,15.0,30.640208096287278,18.722975843805962,30.640208096287278,0.0,0.0,18.722975843805962,0.0,0.0,0.0,30.61062600358098,0.0,18.732935523077362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,15.0,30.66965497914511,18.713054687842767,30.66965497914511,0.0,0.0,18.713054687842767,0.0,0.0,0.0,30.640208096287278,0.0,18.722975843805962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,15.0,30.69897317948949,18.703171845765567,30.69897317948949,0.0,0.0,18.703171845765567,0.0,0.0,0.0,30.66965497914511,0.0,18.713054687842767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,15.0,30.72815941419056,18.6933272365011,30.72815941419056,0.0,0.0,18.6933272365011,0.0,0.0,0.0,30.69897317948949,0.0,18.703171845765567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,15.0,30.75722004954102,18.683520680281344,30.75722004954102,0.0,0.0,18.683520680281344,0.0,0.0,0.0,30.72815941419056,0.0,18.6933272365011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,15.0,30.78615186792933,18.67375219325418,30.78615186792933,0.0,0.0,18.67375219325418,0.0,0.0,0.0,30.75722004954102,0.0,18.683520680281344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,15.0,30.81496107906969,18.664021463008087,30.81496107906969,0.0,0.0,18.664021463008087,0.0,0.0,0.0,30.78615186792933,0.0,18.67375219325418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,15.0,30.843644528710914,18.654328531063598,30.843644528710914,0.0,0.0,18.654328531063598,0.0,0.0,0.0,30.81496107906969,0.0,18.664021463008087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,15.0,30.87220827436885,18.644673183981983,30.87220827436885,0.0,0.0,18.644673183981983,0.0,0.0,0.0,30.843644528710914,0.0,18.654328531063598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,15.0,30.900649223070943,18.63505532896353,30.900649223070943,0.0,0.0,18.63505532896353,0.0,0.0,0.0,30.87220827436885,0.0,18.644673183981983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,15.0,30.928973284429222,18.625474783886837,30.928973284429222,0.0,0.0,18.625474783886837,0.0,0.0,0.0,30.900649223070943,0.0,18.63505532896353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,15.0,30.957177424741722,18.615931557031555,30.957177424741722,0.0,0.0,18.615931557031555,0.0,0.0,0.0,30.928973284429222,0.0,18.625474783886837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,15.0,30.985267409923946,18.60642533012021,30.985267409923946,0.0,0.0,18.60642533012021,0.0,0.0,0.0,30.957177424741722,0.0,18.615931557031555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,15.0,31.01324026360754,18.59695613819728,31.01324026360754,0.0,0.0,18.59695613819728,0.0,0.0,0.0,30.985267409923946,0.0,18.60642533012021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,15.0,31.04110161213018,18.58752376591818,31.04110161213018,0.0,0.0,18.58752376591818,0.0,0.0,0.0,31.01324026360754,0.0,18.59695613819728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,15.0,31.068848534588792,18.578128110382263,31.068848534588792,0.0,0.0,18.578128110382263,0.0,0.0,0.0,31.04110161213018,0.0,18.58752376591818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,15.0,31.09648652177244,18.568768989054846,31.09648652177244,0.0,0.0,18.568768989054846,0.0,0.0,0.0,31.068848534588792,0.0,18.578128110382263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,15.0,31.12401270644124,18.559446403751853,31.12401270644124,0.0,0.0,18.559446403751853,0.0,0.0,0.0,31.09648652177244,0.0,18.568768989054846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,15.0,31.15143244777468,18.550160032381577,31.15143244777468,0.0,0.0,18.550160032381577,0.0,0.0,0.0,31.12401270644124,0.0,18.559446403751853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,15.0,31.178742930457847,18.54090990479922,31.178742930457847,0.0,0.0,18.54090990479922,0.0,0.0,0.0,31.15143244777468,0.0,18.550160032381577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,15.0,31.205949385909104,18.53169580553326,31.205949385909104,0.0,0.0,18.53169580553326,0.0,0.0,0.0,31.178742930457847,0.0,18.54090990479922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,15.0,31.23304904906204,18.52251762303856,31.23304904906204,0.0,0.0,18.52251762303856,0.0,0.0,0.0,31.205949385909104,0.0,18.53169580553326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,15.0,31.260047027331574,18.513375175978975,31.260047027331574,0.0,0.0,18.513375175978975,0.0,0.0,0.0,31.23304904906204,0.0,18.52251762303856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,15.0,31.28694060428272,18.50426846091696,31.28694060428272,0.0,0.0,18.50426846091696,0.0,0.0,0.0,31.260047027331574,0.0,18.513375175978975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,15.0,31.313734766993967,18.495197153708396,31.313734766993967,0.0,0.0,18.495197153708396,0.0,0.0,0.0,31.28694060428272,0.0,18.50426846091696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,15.0,31.340426846102055,18.486161280112402,31.340426846102055,0.0,0.0,18.486161280112402,0.0,0.0,0.0,31.313734766993967,0.0,18.495197153708396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,15.0,31.367021711925755,18.477160626005773,31.367021711925755,0.0,0.0,18.477160626005773,0.0,0.0,0.0,31.340426846102055,0.0,18.486161280112402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,15.0,31.39351674066921,18.468195072490584,31.39351674066921,0.0,0.0,18.468195072490584,0.0,0.0,0.0,31.367021711925755,0.0,18.477160626005773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,15.0,31.419916689378155,18.45926444074611,31.419916689378155,0.0,0.0,18.45926444074611,0.0,0.0,0.0,31.39351674066921,0.0,18.468195072490584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,15.0,31.446218978373093,18.450368723115137,31.446218978373093,0.0,0.0,18.450368723115137,0.0,0.0,0.0,31.419916689378155,0.0,18.45926444074611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,15.0,31.47242825482423,18.441507594896752,31.47242825482423,0.0,0.0,18.441507594896752,0.0,0.0,0.0,31.446218978373093,0.0,18.450368723115137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:14:00,15.0,31.498541981768803,18.432681078674687,31.498541981768803,0.0,0.0,18.432681078674687,0.0,0.0,0.0,31.47242825482423,0.0,18.441507594896752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,15.0,31.524564699810476,18.423888962879687,31.524564699810476,0.0,0.0,18.423888962879687,0.0,0.0,0.0,31.498541981768803,0.0,18.432681078674687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,15.0,31.550493913353172,18.41513112239957,31.550493913353172,0.0,0.0,18.41513112239957,0.0,0.0,0.0,31.524564699810476,0.0,18.423888962879687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,15.0,31.576334059655398,18.4064073819868,31.576334059655398,0.0,0.0,18.4064073819868,0.0,0.0,0.0,31.550493913353172,0.0,18.41513112239957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,15.0,31.60208268318557,18.397717730641435,31.60208268318557,0.0,0.0,18.397717730641435,0.0,0.0,0.0,31.576334059655398,0.0,18.4064073819868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,15.0,31.62774412099186,18.389061844362395,31.62774412099186,0.0,0.0,18.389061844362395,0.0,0.0,0.0,31.60208268318557,0.0,18.397717730641435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,15.0,31.65331595635094,18.38043974332801,31.65331595635094,0.0,0.0,18.38043974332801,0.0,0.0,0.0,31.62774412099186,0.0,18.389061844362395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,15.0,31.678802429150068,18.371851219493873,31.678802429150068,0.0,0.0,18.371851219493873,0.0,0.0,0.0,31.65331595635094,0.0,18.38043974332801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,15.0,31.704201160262404,18.363296142534416,31.704201160262404,0.0,0.0,18.363296142534416,0.0,0.0,0.0,31.678802429150068,0.0,18.371851219493873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:23:00,15.0,31.729516295379483,18.35477434161107,31.729516295379483,0.0,0.0,18.35477434161107,0.0,0.0,0.0,31.704201160262404,0.0,18.363296142534416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,15.0,31.75474549180186,18.346285803123827,31.75474549180186,0.0,0.0,18.346285803123827,0.0,0.0,0.0,31.729516295379483,0.0,18.35477434161107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,15.0,31.779892803907682,18.33783020481988,31.779892803907682,0.0,0.0,18.33783020481988,0.0,0.0,0.0,31.75474549180186,0.0,18.346285803123827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,15.0,31.804955924297026,18.32940756511488,31.804955924297026,0.0,0.0,18.32940756511488,0.0,0.0,0.0,31.779892803907682,0.0,18.33783020481988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,15.0,31.829938818835522,18.321017680260073,31.829938818835522,0.0,0.0,18.321017680260073,0.0,0.0,0.0,31.804955924297026,0.0,18.32940756511488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,15.0,31.85483921433463,18.312660415596035,31.85483921433463,0.0,0.0,18.312660415596035,0.0,0.0,0.0,31.829938818835522,0.0,18.321017680260073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,15.0,31.879660990868224,18.30433560534014,31.879660990868224,0.0,0.0,18.30433560534014,0.0,0.0,0.0,31.85483921433463,0.0,18.312660415596035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,15.0,31.904401908409383,18.296043233919374,31.904401908409383,0.0,0.0,18.296043233919374,0.0,0.0,0.0,31.879660990868224,0.0,18.30433560534014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,15.0,31.92906576388252,18.287782981695756,31.92906576388252,0.0,0.0,18.287782981695756,0.0,0.0,0.0,31.904401908409383,0.0,18.296043233919374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:32:00,15.0,31.953650349409415,18.279554865855708,31.953650349409415,0.0,0.0,18.279554865855708,0.0,0.0,0.0,31.92906576388252,0.0,18.287782981695756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,15.0,31.97815938133027,18.271358687545654,31.97815938133027,0.0,0.0,18.271358687545654,0.0,0.0,0.0,31.953650349409415,0.0,18.279554865855708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,15.0,32.00259068293824,18.263194308543564,32.00259068293824,0.0,0.0,18.263194308543564,0.0,0.0,0.0,31.97815938133027,0.0,18.271358687545654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,15.0,32.026947892479235,18.25506156860916,32.026947892479235,0.0,0.0,18.25506156860916,0.0,0.0,0.0,32.00259068293824,0.0,18.263194308543564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,15.0,32.051228863474826,18.246960450723176,32.051228863474826,0.0,0.0,18.246960450723176,0.0,0.0,0.0,32.026947892479235,0.0,18.25506156860916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,15.0,32.07543715849258,18.23889063857012,32.07543715849258,0.0,0.0,18.23889063857012,0.0,0.0,0.0,32.051228863474826,0.0,18.246960450723176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,15.0,32.09957066037253,18.23085214854585,32.09957066037253,0.0,0.0,18.23085214854585,0.0,0.0,0.0,32.07543715849258,0.0,18.23889063857012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,15.0,32.12363285834774,18.222844787144,32.12363285834774,0.0,0.0,18.222844787144,0.0,0.0,0.0,32.09957066037253,0.0,18.23085214854585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,15.0,32.14762166369872,18.214868413253157,32.14762166369872,0.0,0.0,18.214868413253157,0.0,0.0,0.0,32.12363285834774,0.0,18.222844787144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,15.0,32.171540494597245,18.20692287252396,32.171540494597245,0.0,0.0,18.20692287252396,0.0,0.0,0.0,32.14762166369872,0.0,18.214868413253157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,15.0,32.1953872899168,18.199008146929405,32.1953872899168,0.0,0.0,18.199008146929405,0.0,0.0,0.0,32.171540494597245,0.0,18.20692287252396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,15.0,32.21916539897222,18.191123924045566,32.21916539897222,0.0,0.0,18.191123924045566,0.0,0.0,0.0,32.1953872899168,0.0,18.199008146929405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,15.0,32.24287278741231,18.18327021983474,32.24287278741231,0.0,0.0,18.18327021983474,0.0,0.0,0.0,32.21916539897222,0.0,18.191123924045566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,15.0,32.266512737831874,18.175446846465224,32.266512737831874,0.0,0.0,18.175446846465224,0.0,0.0,0.0,32.24287278741231,0.0,18.18327021983474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,15.0,32.290083241865794,18.16765366052383,32.290083241865794,0.0,0.0,18.16765366052383,0.0,0.0,0.0,32.266512737831874,0.0,18.175446846465224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,15.0,32.31358751746015,18.159890513787108,32.31358751746015,0.0,0.0,18.159890513787108,0.0,0.0,0.0,32.290083241865794,0.0,18.16765366052383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,15.0,32.33702358147415,18.152157387585884,32.33702358147415,0.0,0.0,18.152157387585884,0.0,0.0,0.0,32.31358751746015,0.0,18.159890513787108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,15.0,32.36039458921251,18.144453973841326,32.36039458921251,0.0,0.0,18.144453973841326,0.0,0.0,0.0,32.33702358147415,0.0,18.152157387585884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,15.0,32.383698582023555,18.13678028837379,32.383698582023555,0.0,0.0,18.13678028837379,0.0,0.0,0.0,32.36039458921251,0.0,18.144453973841326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,15.0,32.406938654515464,18.129136149253252,32.406938654515464,0.0,0.0,18.129136149253252,0.0,0.0,0.0,32.383698582023555,0.0,18.13678028837379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,15.0,32.43011287181595,18.12152141128104,32.43011287181595,0.0,0.0,18.12152141128104,0.0,0.0,0.0,32.406938654515464,0.0,18.129136149253252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
