Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  03:53:00,15.0,32.453224269720835,18.113935932503605,32.453224269720835,0.0,0.0,18.113935932503605,0.0,0.0,0.0,32.43011287181595,0.0,18.12152141128104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,15.0,32.47627093645224,18.106379693915635,32.47627093645224,0.0,0.0,18.106379693915635,0.0,0.0,0.0,32.453224269720835,0.0,18.113935932503605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,15.0,32.4992558508185,18.098852392140184,32.4992558508185,0.0,0.0,18.098852392140184,0.0,0.0,0.0,32.47627093645224,0.0,18.106379693915635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,15.0,32.52217712347473,18.09135404309271,32.52217712347473,0.0,0.0,18.09135404309271,0.0,0.0,0.0,32.4992558508185,0.0,18.098852392140184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,15.0,32.54503767800925,18.083884470888147,32.54503767800925,0.0,0.0,18.083884470888147,0.0,0.0,0.0,32.52217712347473,0.0,18.09135404309271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,15.0,32.567835646871885,18.076443528994943,32.567835646871885,0.0,0.0,18.076443528994943,0.0,0.0,0.0,32.54503767800925,0.0,18.083884470888147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,15.0,32.59057390014216,18.06903108179673,32.59057390014216,0.0,0.0,18.06903108179673,0.0,0.0,0.0,32.567835646871885,0.0,18.076443528994943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,15.0,32.613250591448086,18.061647110205307,32.613250591448086,0.0,0.0,18.061647110205307,0.0,0.0,0.0,32.59057390014216,0.0,18.06903108179673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,15.0,32.63586853901739,18.05429131581784,32.63586853901739,0.0,0.0,18.05429131581784,0.0,0.0,0.0,32.613250591448086,0.0,18.061647110205307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,15.0,32.65842591706128,18.046963714833566,32.65842591706128,0.0,0.0,18.046963714833566,0.0,0.0,0.0,32.63586853901739,0.0,18.05429131581784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,15.0,32.68092549355957,18.03966413748393,32.68092549355957,0.0,0.0,18.03966413748393,0.0,0.0,0.0,32.65842591706128,0.0,18.046963714833566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,15.0,32.703365462732044,18.032392436298927,32.703365462732044,0.0,0.0,18.032392436298927,0.0,0.0,0.0,32.68092549355957,0.0,18.03966413748393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,15.0,32.725748543863126,18.025148482002,32.725748543863126,0.0,0.0,18.025148482002,0.0,0.0,0.0,32.703365462732044,0.0,18.032392436298927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,15.0,32.74807295062648,18.01793225562874,32.74807295062648,0.0,0.0,18.01793225562874,0.0,0.0,0.0,32.725748543863126,0.0,18.025148482002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:07:00,15.0,32.77034135511362,18.010743463950075,32.77034135511362,0.0,0.0,18.010743463950075,0.0,0.0,0.0,32.74807295062648,0.0,18.01793225562874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,15.0,32.79255198991631,18.003582123596168,32.79255198991631,0.0,0.0,18.003582123596168,0.0,0.0,0.0,32.77034135511362,0.0,18.010743463950075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,15.0,32.81470748138723,17.996448070927332,32.81470748138723,0.0,0.0,17.996448070927332,0.0,0.0,0.0,32.79255198991631,0.0,18.003582123596168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,15.0,32.83680608051905,17.98934115787861,32.83680608051905,0.0,0.0,17.98934115787861,0.0,0.0,0.0,32.81470748138723,0.0,17.996448070927332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,15.0,32.85885036933249,17.982261261463638,32.85885036933249,0.0,0.0,17.982261261463638,0.0,0.0,0.0,32.83680608051905,0.0,17.98934115787861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,15.0,32.88083861672148,17.975208363009497,32.88083861672148,0.0,0.0,17.975208363009497,0.0,0.0,0.0,32.85885036933249,0.0,17.982261261463638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,15.0,32.90277336173596,17.968182174600116,32.90277336173596,0.0,0.0,17.968182174600116,0.0,0.0,0.0,32.88083861672148,0.0,17.975208363009497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,15.0,32.92465289068865,17.961182713409777,32.92465289068865,0.0,0.0,17.961182713409777,0.0,0.0,0.0,32.90277336173596,0.0,17.968182174600116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,15.0,32.94647970097554,17.954209821892775,32.94647970097554,0.0,0.0,17.954209821892775,0.0,0.0,0.0,32.92465289068865,0.0,17.961182713409777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,15.0,32.96825209586209,17.94726335168923,32.96825209586209,0.0,0.0,17.94726335168923,0.0,0.0,0.0,32.94647970097554,0.0,17.954209821892775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,15.0,32.989972532364135,17.940343186012708,32.989972532364135,0.0,0.0,17.940343186012708,0.0,0.0,0.0,32.96825209586209,0.0,17.94726335168923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,15.0,33.01163933024978,17.93344930661771,33.01163933024978,0.0,0.0,17.93344930661771,0.0,0.0,0.0,32.989972532364135,0.0,17.940343186012708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,15.0,33.03325490738668,17.926581430991277,33.03325490738668,0.0,0.0,17.926581430991277,0.0,0.0,0.0,33.01163933024978,0.0,17.93344930661771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,15.0,33.05481759961076,17.919739576937936,33.05481759961076,0.0,0.0,17.919739576937936,0.0,0.0,0.0,33.03325490738668,0.0,17.926581430991277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,15.0,33.07632978683315,17.91292359293451,33.07632978683315,0.0,0.0,17.91292359293451,0.0,0.0,0.0,33.05481759961076,0.0,17.919739576937936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,15.0,33.09778982053757,17.906133330589597,33.09778982053757,0.0,0.0,17.906133330589597,0.0,0.0,0.0,33.07632978683315,0.0,17.91292359293451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,15.0,33.119200043831,17.899368679195675,33.119200043831,0.0,0.0,17.899368679195675,0.0,0.0,0.0,33.09778982053757,0.0,17.906133330589597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,15.0,33.14055882343917,17.892629621045135,33.14055882343917,0.0,0.0,17.892629621045135,0.0,0.0,0.0,33.119200043831,0.0,17.899368679195675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,15.0,33.16186846677935,17.885915879078542,33.16186846677935,0.0,0.0,17.885915879078542,0.0,0.0,0.0,33.14055882343917,0.0,17.892629621045135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,15.0,33.18312735542724,17.87922747179531,33.18312735542724,0.0,0.0,17.87922747179531,0.0,0.0,0.0,33.16186846677935,0.0,17.885915879078542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,15.0,33.20433776218799,17.872564253594877,33.20433776218799,0.0,0.0,17.872564253594877,0.0,0.0,0.0,33.18312735542724,0.0,17.87922747179531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,15.0,33.225498083108555,17.86592607628574,33.225498083108555,0.0,0.0,17.86592607628574,0.0,0.0,0.0,33.20433776218799,0.0,17.872564253594877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,15.0,33.2466105574239,17.85931283509408,33.2466105574239,0.0,0.0,17.85931283509408,0.0,0.0,0.0,33.225498083108555,0.0,17.86592607628574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,15.0,33.26767359528624,17.85272451293809,33.26767359528624,0.0,0.0,17.85272451293809,0.0,0.0,0.0,33.2466105574239,0.0,17.85931283509408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,15.0,33.28868940336776,17.84616083822774,33.28868940336776,0.0,0.0,17.84616083822774,0.0,0.0,0.0,33.26767359528624,0.0,17.85272451293809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,15.0,33.30965640557232,17.839621830201732,33.30965640557232,0.0,0.0,17.839621830201732,0.0,0.0,0.0,33.28868940336776,0.0,17.84616083822774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,15.0,33.33057677698327,17.83310734905719,33.33057677698327,0.0,0.0,17.83310734905719,0.0,0.0,0.0,33.30965640557232,0.0,17.839621830201732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,15.0,33.35144895491442,17.826617247002652,33.35144895491442,0.0,0.0,17.826617247002652,0.0,0.0,0.0,33.33057677698327,0.0,17.83310734905719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,15.0,33.372275083801846,17.820151425031224,33.372275083801846,0.0,0.0,17.820151425031224,0.0,0.0,0.0,33.35144895491442,0.0,17.826617247002652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,15.0,33.39305361403901,17.813709866752646,33.39305361403901,0.0,0.0,17.813709866752646,0.0,0.0,0.0,33.372275083801846,0.0,17.820151425031224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,15.0,33.413786660324995,17.807292306031275,33.413786660324995,0.0,0.0,17.807292306031275,0.0,0.0,0.0,33.39305361403901,0.0,17.813709866752646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,15.0,33.43447268581374,17.800898762871,33.43447268581374,0.0,0.0,17.800898762871,0.0,0.0,0.0,33.413786660324995,0.0,17.807292306031275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,15.0,33.455113776347204,17.79452910312154,33.455113776347204,0.0,0.0,17.79452910312154,0.0,0.0,0.0,33.43447268581374,0.0,17.800898762871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,15.0,33.47570840753135,17.788183179564385,33.47570840753135,0.0,0.0,17.788183179564385,0.0,0.0,0.0,33.455113776347204,0.0,17.79452910312154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,15.0,33.49625863720151,17.78186089877762,33.49625863720151,0.0,0.0,17.78186089877762,0.0,0.0,0.0,33.47570840753135,0.0,17.788183179564385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,15.0,33.516762953117414,17.775562245111406,33.516762953117414,0.0,0.0,17.775562245111406,0.0,0.0,0.0,33.49625863720151,0.0,17.78186089877762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,15.0,33.53722338593,17.76928695784636,33.53722338593,0.0,0.0,17.76928695784636,0.0,0.0,0.0,33.516762953117414,0.0,17.775562245111406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,15.0,33.55763843526458,17.76303505776459,33.55763843526458,0.0,0.0,17.76303505776459,0.0,0.0,0.0,33.53722338593,0.0,17.76928695784636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,15.0,33.57801010538222,17.75680641621075,33.57801010538222,0.0,0.0,17.75680641621075,0.0,0.0,0.0,33.55763843526458,0.0,17.76303505776459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,15.0,33.5983369074951,17.750600886691085,33.5983369074951,0.0,0.0,17.750600886691085,0.0,0.0,0.0,33.57801010538222,0.0,17.75680641621075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,15.0,33.61862082024253,17.7444183811786,33.61862082024253,0.0,0.0,17.7444183811786,0.0,0.0,0.0,33.5983369074951,0.0,17.750600886691085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,15.0,33.63886036615425,17.738258884801223,33.63886036615425,0.0,0.0,17.738258884801223,0.0,0.0,0.0,33.61862082024253,0.0,17.7444183811786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,15.0,33.65905749899003,17.73212214220157,33.65905749899003,0.0,0.0,17.73212214220157,0.0,0.0,0.0,33.63886036615425,0.0,17.738258884801223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,15.0,33.67921075233657,17.72600817494465,33.67921075233657,0.0,0.0,17.72600817494465,0.0,0.0,0.0,33.65905749899003,0.0,17.73212214220157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,15.0,33.69932205579168,17.719916859705044,33.69932205579168,0.0,0.0,17.719916859705044,0.0,0.0,0.0,33.67921075233657,0.0,17.72600817494465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:52:00,15.0,33.71938995374724,17.713848050847858,33.71938995374724,0.0,0.0,17.713848050847858,0.0,0.0,0.0,33.69932205579168,0.0,17.719916859705044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:53:00,15.0,33.73941635233234,17.70780166554613,33.73941635233234,0.0,0.0,17.70780166554613,0.0,0.0,0.0,33.71938995374724,0.0,17.713848050847858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:54:00,15.0,33.759399806500404,17.701777689732406,33.759399806500404,0.0,0.0,17.701777689732406,0.0,0.0,0.0,33.73941635233234,0.0,17.70780166554613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:55:00,15.0,33.7793421995821,17.6957758733427,33.7793421995821,0.0,0.0,17.6957758733427,0.0,0.0,0.0,33.759399806500404,0.0,17.701777689732406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:56:00,15.0,33.799242096856915,17.689796238720824,33.799242096856915,0.0,0.0,17.689796238720824,0.0,0.0,0.0,33.7793421995821,0.0,17.6957758733427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:57:00,15.0,33.81910135950459,17.683838667699458,33.81910135950459,0.0,0.0,17.683838667699458,0.0,0.0,0.0,33.799242096856915,0.0,17.689796238720824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:58:00,15.0,33.83891856290287,17.677903015618835,33.83891856290287,0.0,0.0,17.677903015618835,0.0,0.0,0.0,33.81910135950459,0.0,17.683838667699458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:59:00,15.0,33.85869554670649,17.671989204652885,33.85869554670649,0.0,0.0,17.671989204652885,0.0,0.0,0.0,33.83891856290287,0.0,17.677903015618835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,15.0,33.87843089617113,17.666097221555404,33.87843089617113,0.0,0.0,17.666097221555404,0.0,0.0,0.0,33.85869554670649,0.0,17.671989204652885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  05:01:00,15.0,33.89812643003138,17.660226821474772,33.89812643003138,0.0,0.0,17.660226821474772,0.0,0.0,0.0,33.87843089617113,0.0,17.666097221555404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:02:00,15.0,33.917780743207615,17.654378027521542,33.917780743207615,0.0,0.0,17.654378027521542,0.0,0.0,0.0,33.89812643003138,0.0,17.660226821474772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:03:00,15.0,33.93739563409886,17.648550726509775,33.93739563409886,0.0,0.0,17.648550726509775,0.0,0.0,0.0,33.917780743207615,0.0,17.654378027521542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:04:00,15.0,33.95696970708402,17.642744774854645,33.95696970708402,0.0,0.0,17.642744774854645,0.0,0.0,0.0,33.93739563409886,0.0,17.648550726509775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:05:00,15.0,33.97650474079143,17.636960099529087,33.97650474079143,0.0,0.0,17.636960099529087,0.0,0.0,0.0,33.95696970708402,0.0,17.642744774854645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:06:00,15.0,33.995999348859044,17.63119668811503,33.995999348859044,0.0,0.0,17.63119668811503,0.0,0.0,0.0,33.97650474079143,0.0,17.636960099529087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:07:00,15.0,34.01545529069049,17.625454300881295,34.01545529069049,0.0,0.0,17.625454300881295,0.0,0.0,0.0,33.995999348859044,0.0,17.63119668811503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:08:00,15.0,34.034871188989776,17.619732961685457,34.034871188989776,0.0,0.0,17.619732961685457,0.0,0.0,0.0,34.01545529069049,0.0,17.625454300881295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:09:00,15.0,34.0542487844634,17.614032562142736,34.0542487844634,0.0,0.0,17.614032562142736,0.0,0.0,0.0,34.034871188989776,0.0,17.619732961685457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:10:00,15.0,34.07358670869471,17.60835295982825,34.07358670869471,0.0,0.0,17.60835295982825,0.0,0.0,0.0,34.0542487844634,0.0,17.614032562142736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:11:00,15.0,34.09288668420297,17.60269408631179,34.09288668420297,0.0,0.0,17.60269408631179,0.0,0.0,0.0,34.07358670869471,0.0,17.60835295982825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:12:00,15.0,34.112147351270224,17.59705593000347,34.112147351270224,0.0,0.0,17.59705593000347,0.0,0.0,0.0,34.09288668420297,0.0,17.60269408631179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,15.0,34.131370414721225,17.591438256194152,34.131370414721225,0.0,0.0,17.591438256194152,0.0,0.0,0.0,34.112147351270224,0.0,17.59705593000347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:14:00,15.0,34.15055452336182,17.585841089465017,34.15055452336182,0.0,0.0,17.585841089465017,0.0,0.0,0.0,34.131370414721225,0.0,17.591438256194152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:15:00,15.0,34.16970136479856,17.580264326053303,34.16970136479856,0.0,0.0,17.580264326053303,0.0,0.0,0.0,34.15055452336182,0.0,17.585841089465017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:16:00,15.0,34.18880959619185,17.574707824768605,34.18880959619185,0.0,0.0,17.574707824768605,0.0,0.0,0.0,34.16970136479856,0.0,17.580264326053303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:17:00,15.0,34.207880888390214,17.5691715215787,34.207880888390214,0.0,0.0,17.5691715215787,0.0,0.0,0.0,34.18880959619185,0.0,17.574707824768605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:18:00,15.0,34.22691390674481,17.56365540571734,34.22691390674481,0.0,0.0,17.56365540571734,0.0,0.0,0.0,34.207880888390214,0.0,17.5691715215787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:19:00,15.0,34.245910305790915,17.558159247394585,34.245910305790915,0.0,0.0,17.558159247394585,0.0,0.0,0.0,34.22691390674481,0.0,17.56365540571734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:20:00,15.0,34.26486875891184,17.552683071888183,34.26486875891184,0.0,0.0,17.552683071888183,0.0,0.0,0.0,34.245910305790915,0.0,17.558159247394585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:21:00,15.0,34.2837909047595,17.547226779878994,34.2837909047595,0.0,0.0,17.547226779878994,0.0,0.0,0.0,34.26486875891184,0.0,17.552683071888183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:22:00,15.0,34.30267542459587,17.5417902314741,34.30267542459587,0.0,0.0,17.5417902314741,0.0,0.0,0.0,34.2837909047595,0.0,17.547226779878994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:23:00,15.0,34.32152394160497,17.53637336684235,34.32152394160497,0.0,0.0,17.53637336684235,0.0,0.0,0.0,34.30267542459587,0.0,17.5417902314741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:24:00,15.0,34.340335144778855,17.530976176030723,34.340335144778855,0.0,0.0,17.530976176030723,0.0,0.0,0.0,34.32152394160497,0.0,17.53637336684235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:25:00,15.0,34.35911064223517,17.525598434061,34.35911064223517,0.0,0.0,17.525598434061,0.0,0.0,0.0,34.340335144778855,0.0,17.530976176030723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:26:00,15.0,34.37784913055216,17.52024016687686,34.37784913055216,0.0,0.0,17.52024016687686,0.0,0.0,0.0,34.35911064223517,0.0,17.525598434061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:27:00,15.0,34.396552203169215,17.514901279426496,34.396552203169215,0.0,0.0,17.514901279426496,0.0,0.0,0.0,34.37784913055216,0.0,17.52024016687686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:28:00,15.0,34.41521856411148,17.50958163316859,34.41521856411148,0.0,0.0,17.50958163316859,0.0,0.0,0.0,34.396552203169215,0.0,17.514901279426496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:29:00,15.0,34.43384979251515,17.504281172281182,34.43384979251515,0.0,0.0,17.504281172281182,0.0,0.0,0.0,34.41521856411148,0.0,17.50958163316859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:30:00,15.0,34.45244459971718,17.498999887611717,34.45244459971718,0.0,0.0,17.498999887611717,0.0,0.0,0.0,34.43384979251515,0.0,17.504281172281182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:31:00,15.0,34.47100455091322,17.493737558885755,34.47100455091322,0.0,0.0,17.493737558885755,0.0,0.0,0.0,34.45244459971718,0.0,17.498999887611717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:32:00,15.0,34.48952836462137,17.48849421268197,34.48952836462137,0.0,0.0,17.48849421268197,0.0,0.0,0.0,34.47100455091322,0.0,17.493737558885755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:33:00,15.0,34.50801759244706,17.483269758044468,34.50801759244706,0.0,0.0,17.483269758044468,0.0,0.0,0.0,34.48952836462137,0.0,17.48849421268197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:34:00,15.0,34.52647095996287,17.478064057830757,34.52647095996287,0.0,0.0,17.478064057830757,0.0,0.0,0.0,34.50801759244706,0.0,17.483269758044468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:35:00,15.0,34.54489000552275,17.47287706004196,34.54489000552275,0.0,0.0,17.47287706004196,0.0,0.0,0.0,34.52647095996287,0.0,17.478064057830757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:36:00,15.0,34.563273461631084,17.46770875631069,34.563273461631084,0.0,0.0,17.46770875631069,0.0,0.0,0.0,34.54489000552275,0.0,17.47287706004196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:37:00,15.0,34.5816228537177,17.462558930957343,34.5816228537177,0.0,0.0,17.462558930957343,0.0,0.0,0.0,34.563273461631084,0.0,17.46770875631069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:38:00,15.0,34.59993692109987,17.457427611163002,34.59993692109987,0.0,0.0,17.457427611163002,0.0,0.0,0.0,34.5816228537177,0.0,17.462558930957343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:39:00,15.0,34.6182171765999,17.45231470989995,34.6182171765999,0.0,0.0,17.45231470989995,0.0,0.0,0.0,34.59993692109987,0.0,17.457427611163002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:40:00,15.0,34.63646236623283,17.447220091464242,34.63646236623283,0.0,0.0,17.447220091464242,0.0,0.0,0.0,34.6182171765999,0.0,17.45231470989995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:41:00,15.0,34.65467399051936,17.44214370749913,34.65467399051936,0.0,0.0,17.44214370749913,0.0,0.0,0.0,34.63646236623283,0.0,17.447220091464242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:42:00,15.0,34.672850802060694,17.437085550404507,34.672850802060694,0.0,0.0,17.437085550404507,0.0,0.0,0.0,34.65467399051936,0.0,17.44214370749913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:43:00,15.0,34.690994289371744,17.432045408986166,34.690994289371744,0.0,0.0,17.432045408986166,0.0,0.0,0.0,34.672850802060694,0.0,17.437085550404507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:44:00,15.0,34.709103211531655,17.4270233109936,34.709103211531655,0.0,0.0,17.4270233109936,0.0,0.0,0.0,34.690994289371744,0.0,17.432045408986166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:45:00,15.0,34.727179045335554,17.4220191731633,34.727179045335554,0.0,0.0,17.4220191731633,0.0,0.0,0.0,34.709103211531655,0.0,17.4270233109936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:46:00,15.0,34.74522055623565,17.41703286126218,34.74522055623565,0.0,0.0,17.41703286126218,0.0,0.0,0.0,34.727179045335554,0.0,17.4220191731633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:47:00,15.0,34.76322920958376,17.412064330399247,34.76322920958376,0.0,0.0,17.412064330399247,0.0,0.0,0.0,34.74522055623565,0.0,17.41703286126218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:48:00,15.0,34.78120377710357,17.407113573720498,34.78120377710357,0.0,0.0,17.407113573720498,0.0,0.0,0.0,34.76322920958376,0.0,17.412064330399247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:49:00,15.0,34.79914571297088,17.402180384406872,34.79914571297088,0.0,0.0,17.402180384406872,0.0,0.0,0.0,34.78120377710357,0.0,17.407113573720498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:50:00,15.0,34.817053795082316,17.39726479074058,34.817053795082316,0.0,0.0,17.39726479074058,0.0,0.0,0.0,34.79914571297088,0.0,17.402180384406872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:51:00,15.0,34.83492946669617,17.39236671306249,34.83492946669617,0.0,0.0,17.39236671306249,0.0,0.0,0.0,34.817053795082316,0.0,17.39726479074058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:52:00,15.0,34.85277151178646,17.387486018636825,34.85277151178646,0.0,0.0,17.387486018636825,0.0,0.0,0.0,34.83492946669617,0.0,17.39236671306249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:53:00,15.0,34.87058136294392,17.382622665868293,34.87058136294392,0.0,0.0,17.382622665868293,0.0,0.0,0.0,34.85277151178646,0.0,17.387486018636825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:54:00,15.0,34.888357810127324,17.377776648627126,34.888357810127324,0.0,0.0,17.377776648627126,0.0,0.0,0.0,34.87058136294392,0.0,17.382622665868293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:55:00,15.0,34.906102275501595,17.372947764361285,34.906102275501595,0.0,0.0,17.372947764361285,0.0,0.0,0.0,34.888357810127324,0.0,17.377776648627126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:56:00,15.0,34.923813554920486,17.36813604185102,34.923813554920486,0.0,0.0,17.36813604185102,0.0,0.0,0.0,34.906102275501595,0.0,17.372947764361285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:57:00,15.0,34.941493060356784,17.36334140488815,34.941493060356784,0.0,0.0,17.36334140488815,0.0,0.0,0.0,34.923813554920486,0.0,17.36813604185102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:58:00,15.0,34.95913959347206,17.35856372225672,34.95913959347206,0.0,0.0,17.35856372225672,0.0,0.0,0.0,34.941493060356784,0.0,17.36334140488815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:59:00,15.0,34.97675455627305,17.353802955494167,34.97675455627305,0.0,0.0,17.353802955494167,0.0,0.0,0.0,34.95913959347206,0.0,17.35856372225672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,15.0,34.9943367561446,17.349059099172536,34.9943367561446,0.0,0.0,17.349059099172536,0.0,0.0,0.0,34.97675455627305,0.0,17.353802955494167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  06:01:00,15.0,35.01188758534603,17.344331954900376,35.01188758534603,0.0,0.0,17.344331954900376,0.0,0.0,0.0,34.9943367561446,0.0,17.349059099172536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:02:00,15.0,35.02940585690342,17.33962155192122,35.02940585690342,0.0,0.0,17.33962155192122,0.0,0.0,0.0,35.01188758534603,0.0,17.344331954900376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:03:00,15.0,35.046892953540116,17.33492781732934,35.046892953540116,0.0,0.0,17.33492781732934,0.0,0.0,0.0,35.02940585690342,0.0,17.33962155192122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:04:00,15.0,35.06432021501255,17.330251327280607,35.06432021501255,0.0,0.0,17.330251327280607,0.0,0.0,0.0,35.046892953540116,0.0,17.33492781732934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:05:00,15.0,35.08172319730759,17.325591353377458,35.08172319730759,0.0,0.0,17.325591353377458,0.0,0.0,0.0,35.06432021501255,0.0,17.330251327280607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:06:00,15.0,35.09908666734506,17.32094823629864,35.09908666734506,0.0,0.0,17.32094823629864,0.0,0.0,0.0,35.08172319730759,0.0,17.325591353377458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:07:00,15.0,35.116436336331894,17.316321203770727,35.116436336331894,0.0,0.0,17.316321203770727,0.0,0.0,0.0,35.09908666734506,0.0,17.32094823629864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:08:00,15.0,35.133747968171996,17.31171073611606,35.133747968171996,0.0,0.0,17.31171073611606,0.0,0.0,0.0,35.116436336331894,0.0,17.316321203770727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:09:00,15.0,35.151043419859974,17.307116236275576,35.151043419859974,0.0,0.0,17.307116236275576,0.0,0.0,0.0,35.133747968171996,0.0,17.31171073611606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:10:00,15.0,35.16829826308283,17.302538065972993,35.16829826308283,0.0,0.0,17.302538065972993,0.0,0.0,0.0,35.151043419859974,0.0,17.307116236275576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:11:00,15.0,35.185535116311236,17.297975723363493,35.185535116311236,0.0,0.0,17.297975723363493,0.0,0.0,0.0,35.16829826308283,0.0,17.302538065972993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:12:00,15.0,35.20273043814785,17.293429724257606,35.20273043814785,0.0,0.0,17.293429724257606,0.0,0.0,0.0,35.185535116311236,0.0,17.297975723363493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:13:00,15.0,35.2198797327316,17.28890008316148,35.2198797327316,0.0,0.0,17.28890008316148,0.0,0.0,0.0,35.20273043814785,0.0,17.293429724257606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:14:00,15.0,35.236987259084216,17.2843866698411,35.236987259084216,0.0,0.0,17.2843866698411,0.0,0.0,0.0,35.2198797327316,0.0,17.28890008316148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:15:00,15.0,35.2540575882651,17.279889278132213,35.2540575882651,0.0,0.0,17.279889278132213,0.0,0.0,0.0,35.236987259084216,0.0,17.2843866698411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:16:00,15.0,35.27109314748084,17.27540770016889,35.27109314748084,0.0,0.0,17.27540770016889,0.0,0.0,0.0,35.2540575882651,0.0,17.279889278132213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:17:00,15.0,35.28809771468501,17.2709418696805,35.28809771468501,0.0,0.0,17.2709418696805,0.0,0.0,0.0,35.27109314748084,0.0,17.27540770016889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:18:00,15.0,35.3050718272769,17.26649176667849,35.3050718272769,0.0,0.0,17.26649176667849,0.0,0.0,0.0,35.28809771468501,0.0,17.2709418696805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:19:00,15.0,35.32201743502767,17.262057199434256,35.32201743502767,0.0,0.0,17.262057199434256,0.0,0.0,0.0,35.3050718272769,0.0,17.26649176667849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:20:00,15.0,35.33893370969811,17.257638193089857,35.33893370969811,0.0,0.0,17.257638193089857,0.0,0.0,0.0,35.32201743502767,0.0,17.262057199434256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:21:00,15.0,35.35582187244107,17.25323468238466,35.35582187244107,0.0,0.0,17.25323468238466,0.0,0.0,0.0,35.33893370969811,0.0,17.257638193089857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:22:00,15.0,35.372680745834565,17.248846541846518,35.372680745834565,0.0,0.0,17.248846541846518,0.0,0.0,0.0,35.35582187244107,0.0,17.25323468238466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:23:00,15.0,35.38951143058383,17.244473744415995,35.38951143058383,0.0,0.0,17.244473744415995,0.0,0.0,0.0,35.372680745834565,0.0,17.248846541846518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:24:00,15.0,35.40631271785845,17.240116288049975,35.40631271785845,0.0,0.0,17.240116288049975,0.0,0.0,0.0,35.38951143058383,0.0,17.244473744415995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:25:00,15.0,35.423085714882895,17.235773993164322,35.423085714882895,0.0,0.0,17.235773993164322,0.0,0.0,0.0,35.40631271785845,0.0,17.240116288049975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:26:00,15.0,35.43982923613277,17.231446891867577,35.43982923613277,0.0,0.0,17.231446891867577,0.0,0.0,0.0,35.423085714882895,0.0,17.235773993164322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:27:00,15.0,35.45654441220446,17.227134926191628,35.45654441220446,0.0,0.0,17.227134926191628,0.0,0.0,0.0,35.43982923613277,0.0,17.231446891867577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:28:00,15.0,35.47323008910941,17.222837975511176,35.47323008910941,0.0,0.0,17.222837975511176,0.0,0.0,0.0,35.45654441220446,0.0,17.227134926191628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:29:00,15.0,35.48988742005823,17.21855601726145,35.48988742005823,0.0,0.0,17.21855601726145,0.0,0.0,0.0,35.47323008910941,0.0,17.222837975511176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:30:00,15.0,35.506515280099464,17.21428905127665,35.506515280099464,0.0,0.0,17.21428905127665,0.0,0.0,0.0,35.48988742005823,0.0,17.21855601726145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:31:00,15.0,35.523114839055104,17.210036901760947,35.523114839055104,0.0,0.0,17.210036901760947,0.0,0.0,0.0,35.506515280099464,0.0,17.21428905127665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:32:00,15.0,35.539684995137854,17.205799601123513,35.539684995137854,0.0,0.0,17.205799601123513,0.0,0.0,0.0,35.523114839055104,0.0,17.210036901760947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:33:00,15.0,35.556226928197745,17.20157709345201,35.556226928197745,0.0,0.0,17.20157709345201,0.0,0.0,0.0,35.539684995137854,0.0,17.205799601123513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:34:00,15.0,35.57273955405509,17.1973692588324,35.57273955405509,0.0,0.0,17.1973692588324,0.0,0.0,0.0,35.556226928197745,0.0,17.20157709345201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:35:00,15.0,35.589224057370245,17.19317607598314,35.589224057370245,0.0,0.0,17.19317607598314,0.0,0.0,0.0,35.57273955405509,0.0,17.1973692588324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:36:00,15.0,35.60567936736454,17.188997544269036,35.60567936736454,0.0,0.0,17.188997544269036,0.0,0.0,0.0,35.589224057370245,0.0,17.19317607598314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:37:00,15.0,35.62210666981871,17.18483349011954,35.62210666981871,0.0,0.0,17.18483349011954,0.0,0.0,0.0,35.60567936736454,0.0,17.188997544269036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:38:00,15.0,35.63850490439128,17.18068394509165,35.63850490439128,0.0,0.0,17.18068394509165,0.0,0.0,0.0,35.62210666981871,0.0,17.18483349011954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:39:00,32.7,35.656583748668034,17.69330003109966,35.656583748668034,0.0,0.0,17.69330003109966,0.0,0.0,0.0,35.63850490439128,0.0,17.18068394509165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:40:00,32.7,35.67537409070942,18.49777438989479,35.67537409070942,0.0,0.0,18.49777438989479,0.0,0.0,0.0,35.656583748668034,0.0,17.69330003109966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:41:00,32.7,33.71565754240831,19.356617094358537,33.71565754240831,0.0,35340.1037409523,19.356617094358537,0.0,0.0,0.08034118,26.6,0.0,18.49777438989479,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:42:00,32.7,30.835309601469657,20.16399917313638,30.835309601469657,0.0,34998.725834020835,20.16399917313638,0.0,0.0,0.08034118,23.8,0.0,19.356617094358537,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:43:00,32.6,28.512877348664503,20.890677737142738,28.512877348664503,0.0,32468.370962033303,20.890677737142738,0.0,0.0,0.08034118,22.0,0.0,20.16399917313638,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:44:00,32.5,27.152722306397443,21.540948277092497,27.152722306397443,0.0,31724.122990416887,21.540948277092497,0.0,0.0,0.08034118,20.8,0.0,20.890677737142738,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:45:00,32.6,26.482835434001707,22.132092563003358,26.482835434001707,0.0,31910.590702213194,22.132092563003358,0.0,0.0,0.08034118,20.1,0.0,21.540948277092497,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:46:00,32.6,26.136556478612764,22.674294026857364,26.136556478612764,0.0,32204.368350629647,22.674294026857364,0.0,0.0,0.08034118,19.7,0.0,22.132092563003358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:47:00,32.6,25.91143614028537,23.17151379924804,25.91143614028537,0.0,32098.195251352525,23.17151379924804,0.0,0.0,0.08034118,19.5,0.0,22.674294026857364,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:48:00,32.5,25.74332833967671,23.623187998423212,25.74332833967671,0.0,31771.549991215346,23.623187998423212,0.0,0.0,0.08034118,19.4,0.0,23.17151379924804,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:49:00,32.5,25.569169737191825,24.0330303876943,25.569169737191825,0.0,32411.800305790424,24.0330303876943,0.0,0.0,0.08034118,19.1,0.0,23.623187998423212,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:50:00,32.5,25.394258336231285,24.405227266001823,25.394258336231285,0.0,32545.894865079335,24.405227266001823,0.0,0.0,0.08034118,18.9,0.0,24.0330303876943,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:51:00,32.6,25.229104343906194,24.746247794713632,25.229104343906194,0.0,32728.762474974254,24.746247794713632,0.0,0.0,0.08034118,18.7,0.0,24.405227266001823,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:52:00,32.6,25.094403268615213,25.0578473654966,25.094403268615213,0.0,32562.065699334024,25.0578473654966,0.0,0.0,0.08034118,18.6,0.0,24.746247794713632,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:53:00,32.7,24.966574227953718,25.34427752331642,24.966574227953718,0.0,32927.52870642346,25.34427752331642,0.0,0.0,0.08034118,18.4,0.0,25.0578473654966,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:54:00,32.7,24.831250586331375,25.606153044473576,24.831250586331375,0.0,33254.48708917257,25.606153044473576,0.0,0.0,0.08034118,18.2,0.0,25.34427752331642,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:55:00,32.7,24.727940135470252,25.844290472669147,24.727940135470252,0.0,32740.64834370926,25.844290472669147,0.0,0.0,0.08034118,18.2,0.0,25.606153044473576,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:56:00,32.7,24.623391572063362,26.060310841440742,24.623391572063362,0.0,33220.32073651276,26.060310841440742,0.0,0.0,0.08034118,18.0,0.0,25.844290472669147,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:57:00,32.7,24.519571725048465,26.25617038799628,24.519571725048465,0.0,33201.804133476624,26.25617038799628,0.0,0.0,0.08034118,17.9,0.0,26.060310841440742,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:58:00,32.7,24.44118763577175,26.43383914260567,24.44118763577175,0.0,32808.39173741956,26.43383914260567,0.0,0.0,0.08034118,17.9,0.0,26.25617038799628,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:59:00,32.8,24.368875212321914,26.59800533812685,24.368875212321914,0.0,32949.75339455988,26.59800533812685,0.0,0.0,0.08034118,17.8,0.0,26.43383914260567,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:00:00,32.9,24.289689184939757,26.75189796410942,24.289689184939757,0.0,33056.14992302994,26.75189796410942,0.0,0.0,0.08034118,17.7,0.0,26.59800533812685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  07:01:00,32.8,24.222980457705958,26.89134025982065,24.222980457705958,0.0,32725.782664694467,26.89134025982065,0.0,0.0,0.08034118,17.7,0.0,26.75189796410942,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:02:00,32.8,24.154255713846677,27.01695839506903,24.154255713846677,0.0,32882.372091801524,27.01695839506903,0.0,0.0,0.08034118,17.6,0.0,26.89134025982065,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:03:00,32.8,24.07608512367232,27.130605592617684,24.07608512367232,0.0,32990.45721272084,27.130605592617684,0.0,0.0,0.08034118,17.5,0.0,27.01695839506903,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:04:00,32.8,23.990741788284176,27.233906616163807,23.990741788284176,0.0,33066.280300418075,27.233906616163807,0.0,0.0,0.08034118,17.4,0.0,27.130605592617684,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:05:00,32.9,23.902866082539756,27.331020771178704,23.902866082539756,0.0,33127.92035073839,27.331020771178704,0.0,0.0,0.08034118,17.3,0.0,27.233906616163807,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:06:00,33.0,23.835020880309845,27.4245075981869,23.835020880309845,0.0,32787.90320085537,27.4245075981869,0.0,0.0,0.08034118,17.3,0.0,27.331020771178704,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:07:00,32.8,23.788568181538285,27.506628237095217,23.788568181538285,0.0,32554.93875233176,27.506628237095217,0.0,0.0,0.08034118,17.3,0.0,27.4245075981869,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:08:00,32.9,23.813195151784964,27.58166497992562,23.813195151784964,0.0,31171.31640808213,27.58166497992562,0.0,0.0,0.08034118,17.6,0.0,27.506628237095217,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:09:00,32.9,23.803675087039096,27.65100113593522,23.803675087039096,0.0,32127.83692020445,27.65100113593522,0.0,0.0,0.08034118,17.4,0.0,27.58166497992562,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:10:00,32.8,23.723537808880202,27.712090918362588,23.723537808880202,0.0,32733.17848531717,27.712090918362588,0.0,0.0,0.08034118,17.2,0.0,27.65100113593522,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:11:00,33.0,23.636511661750166,27.772411917000102,23.636511661750166,0.0,32296.403018633275,27.772411917000102,0.0,0.0,0.08034118,17.2,0.0,27.712090918362588,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:12:00,32.9,23.59593797591425,27.828168584049166,23.59593797591425,0.0,31590.940287856014,27.828168584049166,0.0,0.0,0.08034118,17.3,0.0,27.772411917000102,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:13:00,33.0,23.539667675184564,27.88189787097038,23.539667675184564,0.0,32310.282994889625,27.88189787097038,0.0,0.0,0.08034118,17.1,0.0,27.828168584049166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:14:00,33.0,23.481064318826544,27.932964750464155,23.481064318826544,0.0,32016.683674615408,27.932964750464155,0.0,0.0,0.08034118,17.1,0.0,27.88189787097038,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:15:00,32.9,23.433985438108433,27.977745794846115,23.433985438108433,0.0,31780.880772378878,27.977745794846115,0.0,0.0,0.08034118,17.1,0.0,27.932964750464155,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:16:00,32.8,23.41844076712321,28.014516128027182,23.41844076712321,0.0,31197.974884713018,28.014516128027182,0.0,0.0,0.08034118,17.2,0.0,27.977745794846115,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:17:00,32.9,23.369916961132855,28.04916606872027,23.369916961132855,0.0,31954.760599937654,28.04916606872027,0.0,0.0,0.08034118,17.0,0.0,28.014516128027182,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:18:00,32.9,23.31140004355146,28.082738837822756,23.31140004355146,0.0,31659.652284390428,28.082738837822756,0.0,0.0,0.08034118,17.0,0.0,28.04916606872027,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:19:00,33.0,23.28387063158831,28.11782248656039,23.28387063158831,0.0,31016.396771841784,28.11782248656039,0.0,0.0,0.08034118,17.1,0.0,28.082738837822756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:20:00,33.0,23.270314794440743,28.152806979406897,23.270314794440743,0.0,30946.588657838445,28.152806979406897,0.0,0.0,0.08034118,17.1,0.0,28.11782248656039,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:21:00,32.9,23.253600039013925,28.18331475665109,23.253600039013925,0.0,30861.866664119134,28.18331475665109,0.0,0.0,0.08034118,17.1,0.0,28.152806979406897,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:22:00,32.8,23.250022615183738,28.207235625230908,23.250022615183738,0.0,30341.32052970912,28.207235625230908,0.0,0.0,0.08034118,17.2,0.0,28.18331475665109,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:23:00,32.9,23.22393997486132,28.230289878221868,23.22393997486132,0.0,30711.788054530647,28.230289878221868,0.0,0.0,0.08034118,17.1,0.0,28.207235625230908,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:24:00,33.0,23.18715643172014,28.2563263739856,23.18715643172014,0.0,30525.625514606567,28.2563263739856,0.0,0.0,0.08034118,17.1,0.0,28.230289878221868,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:25:00,32.8,23.152915090149197,28.277721098204612,23.152915090149197,0.0,30351.545209691598,28.277721098204612,0.0,0.0,0.08034118,17.1,0.0,28.2563263739856,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:26:00,32.9,23.104681456037053,28.298263101724736,23.104681456037053,0.0,30608.901972046195,28.298263101724736,0.0,0.0,0.08034118,17.0,0.0,28.277721098204612,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:27:00,32.9,23.059094381890652,28.318658966491796,23.059094381890652,0.0,30377.233078206795,28.318658966491796,0.0,0.0,0.08034118,17.0,0.0,28.298263101724736,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:28:00,33.1,23.044046544333145,28.344556678979167,23.044046544333145,0.0,29797.579312579524,28.344556678979167,0.0,0.0,0.08034118,17.1,0.0,28.318658966491796,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:29:00,33.1,23.01812636087937,28.373085877635265,23.01812636087937,0.0,30167.98751721254,28.373085877635265,0.0,0.0,0.08034118,17.0,0.0,28.344556678979167,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:30:00,33.1,22.964999553327242,28.401364063356695,22.964999553327242,0.0,30401.30023145752,28.401364063356695,0.0,0.0,0.08034118,16.9,0.0,28.373085877635265,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
