Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  07:31:00,33.1,22.912852670009425,28.428176567032015,22.912852670009425,0.0,30136.55290377247,28.428176567032015,0.0,0.0,0.08034118,16.9,0.0,28.401364063356695,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:32:00,33.1,22.894974615155768,28.453370969814237,22.894974615155768,0.0,29542.524660402152,28.453370969814237,0.0,0.0,0.08034118,17.0,0.0,28.428176567032015,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:33:00,33.2,22.889327251668345,28.480086264710543,22.889327251668345,0.0,29513.122031520783,28.480086264710543,0.0,0.0,0.08034118,17.0,0.0,28.453370969814237,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:34:00,33.2,22.878377694201347,28.507215182840408,22.878377694201347,0.0,29457.903772635378,28.507215182840408,0.0,0.0,0.08034118,17.0,0.0,28.480086264710543,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:35:00,33.3,22.839640864126196,28.536474061538723,22.839640864126196,0.0,29764.22829784129,28.536474061538723,0.0,0.0,0.08034118,16.9,0.0,28.507215182840408,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:36:00,33.3,22.79631382187647,28.566029820033545,22.79631382187647,0.0,29544.729225644292,28.566029820033545,0.0,0.0,0.08034118,16.9,0.0,28.536474061538723,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:37:00,33.0,22.782387094989133,28.585650626711157,22.782387094989133,0.0,28971.26818814576,28.585650626711157,0.0,0.0,0.08034118,17.0,0.0,28.566029820033545,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:38:00,33.3,22.75874059890041,28.60765434429408,22.75874059890041,0.0,29352.971505708083,28.60765434429408,0.0,0.0,0.08034118,16.9,0.0,28.585650626711157,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:39:00,33.1,22.74829519701321,28.626415537476145,22.74829519701321,0.0,28798.216559573237,28.626415537476145,0.0,0.0,0.08034118,17.0,0.0,28.60765434429408,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:40:00,33.2,22.720953071892872,28.645416024883165,22.720953071892872,0.0,29161.592720584937,28.645416024883165,0.0,0.0,0.08034118,16.9,0.0,28.626415537476145,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:41:00,33.2,22.653095524710466,28.664757912084063,22.653095524710466,0.0,28319.06543900248,28.664757912084063,0.0,0.0,0.08034118,17.0,0.0,28.645416024883165,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:42:00,33.2,22.559661543752487,28.683874693609756,22.559661543752487,0.0,27847.113037748244,28.683874693609756,0.0,0.0,0.08034118,17.0,0.0,28.664757912084063,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:43:00,33.2,22.472161355223985,28.702440355433687,22.472161355223985,0.0,27403.586918327885,28.702440355433687,0.0,0.0,0.08034118,17.0,0.0,28.683874693609756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:44:00,33.2,22.402906592149478,28.72037493144636,22.402906592149478,0.0,27051.93569333468,28.72037493144636,0.0,0.0,0.08034118,17.0,0.0,28.702440355433687,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:45:00,33.3,22.367532530560727,28.74065033117596,22.367532530560727,0.0,26370.4130451744,28.74065033117596,0.0,0.0,0.08034118,17.1,0.0,28.72037493144636,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:46:00,33.3,22.340166963851342,28.762014963008305,22.340166963851342,0.0,26231.532841359447,28.762014963008305,0.0,0.0,0.08034118,17.1,0.0,28.74065033117596,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:47:00,33.4,22.30562360592256,28.786073649690763,22.30562360592256,0.0,26057.169774375747,28.786073649690763,0.0,0.0,0.08034118,17.1,0.0,28.762014963008305,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:48:00,33.1,22.264284858263956,28.802104186401337,22.264284858263956,0.0,25848.440356851293,28.802104186401337,0.0,0.0,0.08034118,17.1,0.0,28.786073649690763,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:49:00,33.2,22.22098098815277,28.815555365094067,22.22098098815277,0.0,25629.55710683327,28.815555365094067,0.0,0.0,0.08034118,17.1,0.0,28.802104186401337,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:50:00,33.4,22.179030532449165,28.834645411472252,22.179030532449165,0.0,25417.38760808463,28.834645411472252,0.0,0.0,0.08034118,17.1,0.0,28.815555365094067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:51:00,33.4,22.13893661050627,28.857201548878376,22.13893661050627,0.0,25214.618514844908,28.857201548878376,0.0,0.0,0.08034118,17.1,0.0,28.834645411472252,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:52:00,33.4,22.100266683122026,28.88030123658088,22.100266683122026,0.0,25019.106152691053,28.88030123658088,0.0,0.0,0.08034118,17.1,0.0,28.857201548878376,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:53:00,33.4,22.062404078801638,28.90252756723717,22.062404078801638,0.0,24827.739207146486,28.90252756723717,0.0,0.0,0.08034118,17.1,0.0,28.88030123658088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:54:00,33.4,22.025225530612524,28.92357707955566,22.025225530612524,0.0,24639.867525651505,28.92357707955566,0.0,0.0,0.08034118,17.1,0.0,28.90252756723717,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:55:00,33.4,21.988631016779223,28.943576022343898,21.988631016779223,0.0,24454.982744986803,28.943576022343898,0.0,0.0,0.08034118,17.1,0.0,28.92357707955566,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:56:00,33.4,21.952716654861188,28.96270984590089,21.952716654861188,0.0,24273.5591709563,28.96270984590089,0.0,0.0,0.08034118,17.1,0.0,28.943576022343898,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:57:00,33.4,21.91740045115802,28.98111589538152,21.91740045115802,0.0,24095.189614646362,28.98111589538152,0.0,0.0,0.08034118,17.1,0.0,28.96270984590089,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:58:00,33.4,21.88272460690054,28.998883090798696,21.88272460690054,0.0,23920.07966883875,28.998883090798696,0.0,0.0,0.08034118,17.1,0.0,28.98111589538152,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:59:00,33.4,21.84858738198333,29.016075667043886,21.84858738198333,0.0,23747.72086893557,29.016075667043886,0.0,0.0,0.08034118,17.1,0.0,28.998883090798696,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:00:00,33.4,21.815029653358344,29.032746256756212,21.815029653358344,0.0,23578.311568480804,29.032746256756212,0.0,0.0,0.08034118,17.1,0.0,29.016075667043886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  08:01:00,33.4,21.895038924769572,29.070508157895667,21.895038924769572,0.0,23976.828240862957,29.070508157895667,0.0,0.0,0.08034118,17.1,0.0,29.032746256756212,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:02:00,33.4,21.98285141149334,29.11969220629853,21.98285141149334,0.0,24419.769892645414,29.11969220629853,0.0,0.0,0.08034118,17.1,0.0,29.070508157895667,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:03:00,33.4,22.01725490966341,29.17006597219215,22.01725490966341,0.0,24596.101029107027,29.17006597219215,0.0,0.0,0.08034118,17.1,0.0,29.11969220629853,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:04:00,33.4,22.00545820237484,29.217053579805462,22.00545820237484,0.0,24538.770521863946,29.217053579805462,0.0,0.0,0.08034118,17.1,0.0,29.17006597219215,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:05:00,33.4,21.974945565063774,29.259849245263492,21.974945565063774,0.0,24385.564238541174,29.259849245263492,0.0,0.0,0.08034118,17.1,0.0,29.217053579805462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:06:00,33.4,21.94347983482485,29.298994933820428,21.94347983482485,0.0,24226.69826805705,29.298994933820428,0.0,0.0,0.08034118,17.1,0.0,29.259849245263492,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:07:00,33.4,21.915651709860107,29.335162744952672,21.915651709860107,0.0,24086.00236337643,29.335162744952672,0.0,0.0,0.08034118,17.1,0.0,29.298994933820428,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:08:00,33.4,21.889991969826788,29.368832588187146,21.889991969826788,0.0,23956.343458521624,29.368832588187146,0.0,0.0,0.08034118,17.1,0.0,29.335162744952672,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:09:00,33.4,21.864564392884894,29.400318116066114,21.864564392884894,0.0,23827.963821714915,29.400318116066114,0.0,0.0,0.08034118,17.1,0.0,29.368832588187146,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:10:00,33.4,21.83879968144954,29.429846783610593,21.83879968144954,0.0,23697.923702535085,29.429846783610593,0.0,0.0,0.08034118,17.1,0.0,29.400318116066114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:11:00,33.4,21.81286823087963,29.457610705632625,21.81286823087963,0.0,23567.048806571565,29.457610705632625,0.0,0.0,0.08034118,17.1,0.0,29.429846783610593,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:12:00,33.4,21.787144164325184,29.48378323100037,21.787144164325184,0.0,23437.218111791604,29.48378323100037,0.0,0.0,0.08034118,17.1,0.0,29.457610705632625,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:13:00,33.4,21.761749382967214,29.508523612659417,21.761749382967214,0.0,23309.058207434988,29.508523612659417,0.0,0.0,0.08034118,17.1,0.0,29.48378323100037,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:14:00,33.4,21.7367417761195,29.531975540360982,21.7367417761195,0.0,23182.863643529166,29.531975540360982,0.0,0.0,0.08034118,17.1,0.0,29.508523612659417,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:15:00,33.4,21.71204992690545,29.55426879460942,21.71204992690545,0.0,23058.279279541137,29.55426879460942,0.0,0.0,0.08034118,17.1,0.0,29.531975540360982,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:16:00,33.4,21.687692367875517,29.575518525209453,21.687692367875517,0.0,22935.394029657233,29.575518525209453,0.0,0.0,0.08034118,17.1,0.0,29.55426879460942,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:17:00,33.4,21.663623288955243,29.595828438774337,21.663623288955243,0.0,22813.979094379083,29.595828438774337,0.0,0.0,0.08034118,17.1,0.0,29.575518525209453,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:18:00,33.4,21.63988330119247,29.615290355535997,21.63988330119247,0.0,22694.234970366557,29.615290355535997,0.0,0.0,0.08034118,17.1,0.0,29.595828438774337,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:19:00,33.4,21.616433586925904,29.633987207429882,21.616433586925904,0.0,22575.968873485384,29.633987207429882,0.0,0.0,0.08034118,17.1,0.0,29.615290355535997,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:20:00,33.4,21.593309676226404,29.65199233185246,21.593309676226404,0.0,22459.356180184615,29.65199233185246,0.0,0.0,0.08034118,17.1,0.0,29.633987207429882,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:21:00,33.4,21.570469404753993,29.669372224642807,21.570469404753993,0.0,22344.18722623373,29.669372224642807,0.0,0.0,0.08034118,17.1,0.0,29.65199233185246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:22:00,33.4,21.547944926638255,29.686185513369434,21.547944926638255,0.0,22230.62037976753,29.686185513369434,0.0,0.0,0.08034118,17.1,0.0,29.669372224642807,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:23:00,33.4,21.525695048069277,29.70248555260963,21.525695048069277,0.0,22118.45069015096,29.70248555260963,0.0,0.0,0.08034118,17.1,0.0,29.686185513369434,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:24:00,33.4,21.50375098152474,29.718319236125016,21.50375098152474,0.0,22007.831980415936,29.718319236125016,0.0,0.0,0.08034118,17.1,0.0,29.70248555260963,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:25:00,33.4,21.482072980067805,29.73372943028556,21.482072980067805,0.0,21898.566436969966,29.73372943028556,0.0,0.0,0.08034118,17.1,0.0,29.718319236125016,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:26:00,33.4,21.46069109863853,29.748753654211818,21.46069109863853,0.0,21790.802174404813,29.748753654211818,0.0,0.0,0.08034118,17.1,0.0,29.73372943028556,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:27:00,33.4,21.439566797416543,29.763426386519555,21.439566797416543,0.0,21684.347439432586,29.763426386519555,0.0,0.0,0.08034118,17.1,0.0,29.748753654211818,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:28:00,33.4,21.418729002722042,29.77777767197385,21.418729002722042,0.0,21579.34481988505,29.77777767197385,0.0,0.0,0.08034118,17.1,0.0,29.763426386519555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:29:00,33.4,21.39814043219047,29.791835280344735,21.39814043219047,0.0,21475.60879168595,29.791835280344735,0.0,0.0,0.08034118,17.1,0.0,29.77777767197385,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:30:00,33.4,21.377829010398077,29.80562326760896,21.377829010398077,0.0,21373.27696890982,29.80562326760896,0.0,0.0,0.08034118,17.1,0.0,29.791835280344735,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:31:00,33.4,21.357758712796095,29.819164054400897,21.357758712796095,0.0,21272.170176182193,29.819164054400897,0.0,0.0,0.08034118,17.1,0.0,29.80562326760896,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:32:00,33.4,21.337956513623144,29.83247691511355,21.337956513623144,0.0,21172.421347849016,29.83247691511355,0.0,0.0,0.08034118,17.1,0.0,29.819164054400897,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:33:00,33.4,21.318387608559505,29.845579970125403,21.318387608559505,0.0,21073.857349398782,29.845579970125403,0.0,0.0,0.08034118,17.1,0.0,29.83247691511355,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:34:00,33.4,21.2990780679973,29.858488683445074,21.2990780679973,0.0,20976.606666717704,29.858488683445074,0.0,0.0,0.08034118,17.1,0.0,29.845579970125403,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:35:00,33.4,21.279994265915345,29.871217734196538,21.279994265915345,0.0,20880.502111114653,29.871217734196538,0.0,0.0,0.08034118,17.1,0.0,29.858488683445074,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:36:00,33.4,21.261161407402607,29.883779517041297,21.261161407402607,0.0,20785.667871784106,29.883779517041297,0.0,0.0,0.08034118,17.1,0.0,29.871217734196538,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:37:00,33.4,21.2425470069828,29.896185969369444,21.2425470069828,0.0,20691.942400853746,29.896185969369444,0.0,0.0,0.08034118,17.1,0.0,29.883779517041297,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:38:00,33.4,21.224175441410413,29.908447036832705,21.224175441410413,0.0,20599.44588833938,29.908447036832705,0.0,0.0,0.08034118,17.1,0.0,29.896185969369444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:39:00,33.4,21.20601531994687,29.920572439424088,21.20601531994687,0.0,20508.022234759985,29.920572439424088,0.0,0.0,0.08034118,17.1,0.0,29.908447036832705,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:40:00,33.4,21.188090224416218,29.93257017258273,21.188090224416218,0.0,20417.78771939934,29.93257017258273,0.0,0.0,0.08034118,17.1,0.0,29.920572439424088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:41:00,33.4,21.170369820081117,29.94444818003915,21.170369820081117,0.0,20328.59145995645,29.94444818003915,0.0,0.0,0.08034118,17.1,0.0,29.93257017258273,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:42:00,33.4,21.15287692707152,29.95621287645196,21.15287692707152,0.0,20240.546026823435,29.95621287645196,0.0,0.0,0.08034118,17.1,0.0,29.94444818003915,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:43:00,33.4,21.135582222945395,29.967870792056434,21.135582222945395,0.0,20153.505609399792,29.967870792056434,0.0,0.0,0.08034118,17.1,0.0,29.95621287645196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:44:00,33.4,21.118507796871263,29.979427081539786,21.118507796871263,0.0,20067.579110669896,29.979427081539786,0.0,0.0,0.08034118,17.1,0.0,29.967870792056434,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:45:00,33.4,21.101625302022924,29.99088712338682,21.101625302022924,0.0,19982.625607601884,29.99088712338682,0.0,0.0,0.08034118,17.1,0.0,29.979427081539786,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:46:00,33.4,21.08495612276867,30.002255070411984,21.08495612276867,0.0,19898.750574850586,30.002255070411984,0.0,0.0,0.08034118,17.1,0.0,29.99088712338682,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:47:00,33.4,21.06847284764753,30.013535376831896,21.06847284764753,0.0,19815.81773770753,30.013535376831896,0.0,0.0,0.08034118,17.1,0.0,30.002255070411984,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:48:00,33.4,21.052196183952617,30.024731376591163,21.052196183952617,0.0,19733.929242947957,30.024731376591163,0.0,0.0,0.08034118,17.1,0.0,30.013535376831896,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:49:00,33.4,21.036099620801114,30.03584679041398,21.036099620801114,0.0,19652.953289911497,30.03584679041398,0.0,0.0,0.08034118,17.1,0.0,30.024731376591163,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:50:00,33.4,21.020203215461322,30.046884300844116,21.020203215461322,0.0,19572.98883143154,30.046884300844116,0.0,0.0,0.08034118,17.1,0.0,30.03584679041398,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:51:00,33.4,21.00448132450955,30.057847024409018,21.00448132450955,0.0,19493.908340027447,30.057847024409018,0.0,0.0,0.08034118,17.1,0.0,30.046884300844116,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:52:00,33.4,20.988953378663535,30.068737127748943,20.988953378663535,0.0,19415.807760847645,30.068737127748943,0.0,0.0,0.08034118,17.1,0.0,30.057847024409018,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:53:00,33.4,20.97359456621807,30.079557241157225,20.97359456621807,0.0,19338.56366084711,30.079557241157225,0.0,0.0,0.08034118,17.1,0.0,30.068737127748943,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:54:00,33.4,20.958423716424196,30.090309103857084,20.958423716424196,0.0,19262.269030852567,30.090309103857084,0.0,0.0,0.08034118,17.1,0.0,30.079557241157225,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:55:00,33.4,20.94341681419245,30.100994963025553,20.94341681419245,0.0,19186.804495033866,30.100994963025553,0.0,0.0,0.08034118,17.1,0.0,30.090309103857084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:56:00,33.4,20.92859211127222,30.11161621928583,20.92859211127222,0.0,19112.260070469074,30.11161621928583,0.0,0.0,0.08034118,17.1,0.0,30.100994963025553,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:57:00,33.4,20.91392636446386,30.12217479813235,20.91392636446386,0.0,19038.52024529426,30.12217479813235,0.0,0.0,0.08034118,17.1,0.0,30.11161621928583,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:58:00,33.4,20.89943726676117,30.132671834991132,20.89943726676117,0.0,18965.67236253635,30.132671834991132,0.0,0.0,0.08034118,17.1,0.0,30.12217479813235,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:59:00,33.4,20.88510231387021,30.143108995469657,20.88510231387021,0.0,18893.60453989464,30.143108995469657,0.0,0.0,0.08034118,17.1,0.0,30.132671834991132,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:00:00,33.4,20.870938662180745,30.153487189313406,20.870938662180745,0.0,18822.401487224328,30.153487189313406,0.0,0.0,0.08034118,17.1,0.0,30.143108995469657,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  09:01:00,33.4,20.856924519745448,30.16380788113073,20.856924519745448,0.0,18751.95485344191,30.16380788113073,0.0,0.0,0.08034118,17.1,0.0,30.153487189313406,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:02:00,33.4,20.84307652685661,30.174071803518036,20.84307652685661,0.0,18682.346816719964,30.174071803518036,0.0,0.0,0.08034118,17.1,0.0,30.16380788113073,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:03:00,33.4,20.829373575452117,30.184280245641165,20.829373575452117,0.0,18613.472447988534,30.184280245641165,0.0,0.0,0.08034118,17.1,0.0,30.174071803518036,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:04:00,33.4,20.81583180716075,30.19443380545344,20.81583180716075,0.0,18545.411479479317,30.19443380545344,0.0,0.0,0.08034118,17.1,0.0,30.184280245641165,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:05:00,33.4,20.80243077369285,30.204533629807898,20.80243077369285,0.0,18478.062217005696,30.204533629807898,0.0,0.0,0.08034118,17.1,0.0,30.19443380545344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:06:00,33.4,20.789186138930482,30.21458019506758,20.789186138930482,0.0,18411.502050904804,30.21458019506758,0.0,0.0,0.08034118,17.1,0.0,30.204533629807898,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:07:00,33.4,20.776078087227727,30.22457454295626,20.776078087227727,0.0,18345.632484854246,30.22457454295626,0.0,0.0,0.08034118,17.1,0.0,30.21458019506758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:08:00,33.4,20.763121821160254,30.234517056332177,20.763121821160254,0.0,18280.528582994128,30.234517056332177,0.0,0.0,0.08034118,17.1,0.0,30.22457454295626,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:09:00,33.4,20.750298134436623,30.244408677254736,20.750298134436623,0.0,18216.094929402738,30.244408677254736,0.0,0.0,0.08034118,17.1,0.0,30.234517056332177,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:10:00,33.4,20.7376217859192,30.25424972288675,20.7376217859192,0.0,18152.404350208904,30.25424972288675,0.0,0.0,0.08034118,17.1,0.0,30.244408677254736,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:11:00,33.4,20.725074157680265,30.26404105436208,20.725074157680265,0.0,18089.3643720025,30.26404105436208,0.0,0.0,0.08034118,17.1,0.0,30.25424972288675,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:12:00,33.4,20.712669578612715,30.27378292080809,20.712669578612715,0.0,18027.04574774448,30.27378292080809,0.0,0.0,0.08034118,17.1,0.0,30.26404105436208,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:13:00,33.4,20.700389996491836,30.283476129685717,20.700389996491836,0.0,17965.358768677615,30.283476129685717,0.0,0.0,0.08034118,17.1,0.0,30.27378292080809,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:14:00,33.4,20.68824932763036,30.293120880060652,20.68824932763036,0.0,17904.372168582482,30.293120880060652,0.0,0.0,0.08034118,17.1,0.0,30.283476129685717,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:15:00,33.4,20.676230065525818,30.30271791884675,20.676230065525818,0.0,17843.998935991134,30.30271791884675,0.0,0.0,0.08034118,17.1,0.0,30.293120880060652,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:16:00,33.4,20.664345727311286,30.312267416633393,20.664345727311286,0.0,17784.30588301444,30.312267416633393,0.0,0.0,0.08034118,17.1,0.0,30.30271791884675,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:17:00,33.4,20.652579330341858,30.321770071602533,20.652579330341858,0.0,17725.20858598762,30.321770071602533,0.0,0.0,0.08034118,17.1,0.0,30.312267416633393,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:18:00,33.4,20.640944007040687,30.33122601355148,20.640944007040687,0.0,17666.771974972165,30.33122601355148,0.0,0.0,0.08034118,17.1,0.0,30.321770071602533,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:19:00,33.4,20.629423281722826,30.340635915452303,20.629423281722826,0.0,17608.914098874164,30.340635915452303,0.0,0.0,0.08034118,17.1,0.0,30.33122601355148,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:20:00,33.4,20.618029917884908,30.349999879599338,20.618029917884908,0.0,17551.698084218573,30.349999879599338,0.0,0.0,0.08034118,17.1,0.0,30.340635915452303,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:21:00,33.4,20.606747925652098,30.35931853833267,20.606747925652098,0.0,17495.044439951314,30.35931853833267,0.0,0.0,0.08034118,17.1,0.0,30.349999879599338,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:22:00,33.4,20.59558971137343,30.368591986263937,20.59558971137343,0.0,17439.01448533841,30.368591986263937,0.0,0.0,0.08034118,17.1,0.0,30.35931853833267,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:23:00,33.4,20.58453975366968,30.377820823930612,20.58453975366968,0.0,17383.531102073353,30.377820823930612,0.0,0.0,0.08034118,17.1,0.0,30.368591986263937,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:24:00,33.4,20.57361011507001,30.38700511861111,20.57361011507001,0.0,17328.65386903613,30.38700511861111,0.0,0.0,0.08034118,17.1,0.0,30.377820823930612,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:25:00,33.4,20.562785727432743,30.39614546211477,20.562785727432743,0.0,17274.307933432498,30.39614546211477,0.0,0.0,0.08034118,17.1,0.0,30.38700511861111,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:26:00,33.4,20.552078319287915,30.40524190586311,20.552078319287915,0.0,17220.551273856297,30.40524190586311,0.0,0.0,0.08034118,17.1,0.0,30.39614546211477,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:27:00,33.4,20.541473257434237,30.414295010821526,20.541473257434237,0.0,17167.311180672237,30.414295010821526,0.0,0.0,0.08034118,17.1,0.0,30.40524190586311,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:28:00,33.4,20.530981952127792,30.42330483296249,20.530981952127792,0.0,17114.643989668253,30.42330483296249,0.0,0.0,0.08034118,17.1,0.0,30.414295010821526,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:29:00,33.4,20.5205901911516,30.432271910342617,20.5205901911516,0.0,17062.479155253513,30.432271910342617,0.0,0.0,0.08034118,17.1,0.0,30.42330483296249,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:30:00,33.4,20.51030907198743,30.44119627779458,20.51030907198743,0.0,17010.871517419055,30.44119627779458,0.0,0.0,0.08034118,17.1,0.0,30.432271910342617,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:31:00,33.4,20.500124789217676,30.45007847483129,20.500124789217676,0.0,16959.752443819594,30.45007847483129,0.0,0.0,0.08034118,17.1,0.0,30.44119627779458,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:32:00,33.4,20.490048142413936,30.458918526338206,20.490048142413936,0.0,16909.175352506714,30.458918526338206,0.0,0.0,0.08034118,17.1,0.0,30.45007847483129,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:33:00,33.4,20.480065715931755,30.467716945397257,20.480065715931755,0.0,16859.07358839036,30.467716945397257,0.0,0.0,0.08034118,17.1,0.0,30.458918526338206,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:34:00,33.4,20.470188020211108,30.47647376917522,20.470188020211108,0.0,16809.49910167419,30.47647376917522,0.0,0.0,0.08034118,17.1,0.0,30.467716945397257,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:35:00,33.4,20.46040201835203,30.48518949247884,20.46040201835203,0.0,16760.38710045138,30.48518949247884,0.0,0.0,0.08034118,17.1,0.0,30.47647376917522,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:36:00,33.4,20.450717941422273,30.49386413367981,20.450717941422273,0.0,16711.788203955482,30.49386413367981,0.0,0.0,0.08034118,17.1,0.0,30.48518949247884,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:37:00,33.4,20.441123115022204,30.502498195873088,20.441123115022204,0.0,16663.639431241507,30.502498195873088,0.0,0.0,0.08034118,17.1,0.0,30.49386413367981,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:38:00,33.4,20.43162750218968,30.51109169035849,20.43162750218968,0.0,16615.99001016355,30.51109169035849,0.0,0.0,0.08034118,17.1,0.0,30.502498195873088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:39:00,33.4,20.42221878080111,30.519645095346334,20.42221878080111,0.0,16568.77874886427,30.519645095346334,0.0,0.0,0.08034118,17.1,0.0,30.51109169035849,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:40:00,33.4,20.412906652704986,30.52815843974402,20.412906652704986,0.0,16522.053605019613,30.52815843974402,0.0,0.0,0.08034118,17.1,0.0,30.519645095346334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:41:00,33.4,20.403679133445085,30.5366321858456,20.403679133445085,0.0,16475.755073187996,30.5366321858456,0.0,0.0,0.08034118,17.1,0.0,30.52815843974402,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:42:00,33.4,20.39454567371955,30.545066344065937,20.39454567371955,0.0,16429.929833219085,30.545066344065937,0.0,0.0,0.08034118,17.1,0.0,30.5366321858456,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:43:00,33.4,20.385494617451926,30.553461389999786,20.385494617451926,0.0,16384.5200198319,30.553461389999786,0.0,0.0,0.08034118,17.1,0.0,30.545066344065937,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:44:00,33.4,20.376535171883,30.561817328252577,20.376535171883,0.0,16339.57113064844,30.561817328252577,0.0,0.0,0.08034118,17.1,0.0,30.553461389999786,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:45:00,33.4,20.36765599724671,30.57013460955217,20.36765599724671,0.0,16295.026851640963,30.57013460955217,0.0,0.0,0.08034118,17.1,0.0,30.561817328252577,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:46:00,33.4,20.358866064095565,30.578413260124815,20.358866064095565,0.0,16250.931559674618,30.578413260124815,0.0,0.0,0.08034118,17.1,0.0,30.57013460955217,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:47:00,33.4,20.350154338221074,30.586653715920132,20.350154338221074,0.0,16207.230410206343,30.586653715920132,0.0,0.0,0.08034118,17.1,0.0,30.578413260124815,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:48:00,33.4,20.34152956424332,30.594855983897162,20.34152956424332,0.0,16163.96665631375,30.594855983897162,0.0,0.0,0.08034118,17.1,0.0,30.586653715920132,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:49:00,33.4,20.332981002716725,30.60302051730086,20.332981002716725,0.0,16121.086953763821,30.60302051730086,0.0,0.0,0.08034118,17.1,0.0,30.594855983897162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:50:00,33.4,20.32451717771102,30.611147317684075,20.32451717771102,0.0,16078.63345837934,30.611147317684075,0.0,0.0,0.08034118,17.1,0.0,30.60302051730086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:51:00,33.4,20.31612763402865,30.6192368126355,20.31612763402865,0.0,16036.554245313564,30.6192368126355,0.0,0.0,0.08034118,17.1,0.0,30.611147317684075,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:52:00,33.4,20.307820682908275,30.627289028597875,20.307820682908275,0.0,15994.89041159775,30.627289028597875,0.0,0.0,0.08034118,17.1,0.0,30.6192368126355,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:53:00,33.4,20.29958614440958,30.635304378862738,20.29958614440958,0.0,15953.59140677196,30.635304378862738,0.0,0.0,0.08034118,17.1,0.0,30.627289028597875,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:54:00,33.4,20.29143212524856,30.643282869275055,20.29143212524856,0.0,15912.697283032276,30.643282869275055,0.0,0.0,0.08034118,17.1,0.0,30.635304378862738,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:55:00,33.4,20.283348711643225,30.65122493381952,20.283348711643225,0.0,15872.158846384304,30.65122493381952,0.0,0.0,0.08034118,17.1,0.0,30.643282869275055,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:56:00,33.4,20.275343809634197,30.659130572882166,20.275343809634197,0.0,15832.015178226666,30.659130572882166,0.0,0.0,0.08034118,17.1,0.0,30.65122493381952,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:57:00,33.4,20.267407763131057,30.6670001935888,20.267407763131057,0.0,15792.218316248469,30.6670001935888,0.0,0.0,0.08034118,17.1,0.0,30.659130572882166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:58:00,33.4,20.259548284805266,30.674833824038576,20.259548284805266,0.0,15752.80643448828,30.674833824038576,0.0,0.0,0.08034118,17.1,0.0,30.6670001935888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:59:00,33.4,20.251755967017058,30.68263185718931,20.251755967017058,0.0,15713.732783789896,30.68263185718931,0.0,0.0,0.08034118,17.1,0.0,30.674833824038576,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:00:00,33.4,20.244038337301053,30.690394298941275,20.244038337301053,0.0,15675.034590091094,30.690394298941275,0.0,0.0,0.08034118,17.1,0.0,30.68263185718931,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  10:01:00,33.4,20.236386228821342,30.698121565969167,20.236386228821342,0.0,15636.66633368267,30.698121565969167,0.0,0.0,0.08034118,17.1,0.0,30.690394298941275,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:02:00,33.4,20.228806987057844,30.705813658423857,20.228806987057844,0.0,15598.664361666888,30.705813658423857,0.0,0.0,0.08034118,17.1,0.0,30.698121565969167,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:03:00,33.4,20.2212916760657,30.7134709647235,20.2212916760657,0.0,15560.984306722848,30.7134709647235,0.0,0.0,0.08034118,17.1,0.0,30.705813658423857,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:04:00,33.4,20.213876062759162,30.721092251342462,20.213876062759162,0.0,15523.804182048489,30.721092251342462,0.0,0.0,0.08034118,17.1,0.0,30.7134709647235,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:05:00,33.4,20.20650576157812,30.728679177917222,20.20650576157812,0.0,15486.85380708603,30.728679177917222,0.0,0.0,0.08034118,17.1,0.0,30.721092251342462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:06:00,33.4,20.19920879946429,30.736231144995116,20.19920879946429,0.0,15450.271358740747,30.736231144995116,0.0,0.0,0.08034118,17.1,0.0,30.728679177917222,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:07:00,33.4,20.191980574560176,30.74374834936325,20.191980574560176,0.0,15414.034689913238,30.74374834936325,0.0,0.0,0.08034118,17.1,0.0,30.736231144995116,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:08:00,33.4,20.1848208760387,30.751231092972716,20.1848208760387,0.0,15378.142560260836,30.751231092972716,0.0,0.0,0.08034118,17.1,0.0,30.74374834936325,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:09:00,33.4,20.17772008809136,30.75867996642702,20.17772008809136,0.0,15342.546978830127,30.75867996642702,0.0,0.0,0.08034118,17.1,0.0,30.751231092972716,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:10:00,33.4,20.17068329612927,30.76609515057619,20.17068329612927,0.0,15307.273059339535,30.76609515057619,0.0,0.0,0.08034118,17.1,0.0,30.75867996642702,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:11:00,33.4,20.163702350766496,30.773477080761722,20.163702350766496,0.0,15272.280230126722,30.773477080761722,0.0,0.0,0.08034118,17.1,0.0,30.76609515057619,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:12:00,33.4,20.15678361252992,30.78082581451324,20.15678361252992,0.0,15237.599989873588,30.78082581451324,0.0,0.0,0.08034118,17.1,0.0,30.773477080761722,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:13:00,33.4,20.149919984630237,30.788141762420807,20.149919984630237,0.0,15203.197094178786,30.788141762420807,0.0,0.0,0.08034118,17.1,0.0,30.78082581451324,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:14:00,33.4,20.143118016377795,30.79542494667992,20.143118016377795,0.0,15169.103983744095,30.79542494667992,0.0,0.0,0.08034118,17.1,0.0,30.788141762420807,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:15:00,33.4,20.136370620839426,30.802675732366882,20.136370620839426,0.0,15135.28548998946,30.802675732366882,0.0,0.0,0.08034118,17.1,0.0,30.79542494667992,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:16:00,33.4,20.129683976839722,30.809894164776498,20.129683976839722,0.0,15101.772155974986,30.809894164776498,0.0,0.0,0.08034118,17.1,0.0,30.802675732366882,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:17:00,33.4,20.123050960617647,30.817080587880245,20.123050960617647,0.0,15068.528681963862,30.817080587880245,0.0,0.0,0.08034118,17.1,0.0,30.809894164776498,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:18:00,33.4,20.1164775110332,30.824235014853592,20.1164775110332,0.0,15035.584415983918,30.824235014853592,0.0,0.0,0.08034118,17.1,0.0,30.817080587880245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:19:00,33.4,20.109956609245675,30.831357816366566,20.109956609245675,0.0,15002.904504728422,30.831357816366566,0.0,0.0,0.08034118,17.1,0.0,30.824235014853592,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:20:00,33.4,20.10349403159356,30.838448995760757,20.10349403159356,0.0,14970.517538933214,30.838448995760757,0.0,0.0,0.08034118,17.1,0.0,30.831357816366566,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:21:00,33.4,20.09708289171237,30.845508889670658,20.09708289171237,0.0,14938.389351940947,30.845508889670658,0.0,0.0,0.08034118,17.1,0.0,30.838448995760757,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:22:00,33.4,20.090728819633178,30.852537535816154,20.090728819633178,0.0,14906.5477552411,30.852537535816154,0.0,0.0,0.08034118,17.1,0.0,30.845508889670658,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:23:00,33.4,20.084425071727292,30.859535255488982,20.084425071727292,0.0,14874.959319847121,30.859535255488982,0.0,0.0,0.08034118,17.1,0.0,30.852537535816154,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:24:00,33.4,20.078177144670367,30.86650205713112,20.078177144670367,0.0,14843.651193847487,30.86650205713112,0.0,0.0,0.08034118,17.1,0.0,30.859535255488982,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:25:00,33.4,20.071978444196585,30.873438294472756,20.071978444196585,0.0,14812.590642758856,30.873438294472756,0.0,0.0,0.08034118,17.1,0.0,30.86650205713112,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:26:00,33.4,20.06583434196276,30.88034396820234,20.06583434196276,0.0,14781.804268698383,30.88034396820234,0.0,0.0,0.08034118,17.1,0.0,30.873438294472756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:27:00,33.4,20.05973838895116,30.8872193982436,20.05973838895116,0.0,14751.260061649042,30.8872193982436,0.0,0.0,0.08034118,17.1,0.0,30.88034396820234,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:28:00,33.4,20.053695838992414,30.894064623071188,20.053695838992414,0.0,14720.98398705829,30.894064623071188,0.0,0.0,0.08034118,17.1,0.0,30.8872193982436,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:29:00,33.4,20.04770038956025,30.900879948032397,20.04770038956025,0.0,14690.944765881668,30.900879948032397,0.0,0.0,0.08034118,17.1,0.0,30.894064623071188,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
