Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  10:30:00,33.4,20.041757180704064,30.90766538141476,20.041757180704064,0.0,14661.167822688049,30.90766538141476,0.0,0.0,0.08034118,17.1,0.0,30.900879948032397,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:31:00,33.4,20.035860050845073,30.914421263799824,20.035860050845073,0.0,14631.622581534171,30.914421263799824,0.0,0.0,0.08034118,17.1,0.0,30.90766538141476,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:32:00,33.4,20.03001402925558,30.92114759572513,20.03001402925558,0.0,14602.333915842864,30.92114759572513,0.0,0.0,0.08034118,17.1,0.0,30.914421263799824,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:33:00,33.4,20.024213092042906,30.92784468289725,20.024213092042906,0.0,14573.271936465066,30.92784468289725,0.0,0.0,0.08034118,17.1,0.0,30.92114759572513,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:34:00,33.4,20.018462160647996,30.934512565773105,20.018462160647996,0.0,14544.461005055076,30.934512565773105,0.0,0.0,0.08034118,17.1,0.0,30.92784468289725,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:35:00,33.4,20.01275534733285,30.941151535477452,20.01275534733285,0.0,14515.87183746622,30.941151535477452,0.0,0.0,0.08034118,17.1,0.0,30.934512565773105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:36:00,33.4,20.007097470577552,30.947761600874024,20.007097470577552,0.0,14487.52833255323,30.947761600874024,0.0,0.0,0.08034118,17.1,0.0,30.941151535477452,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:37:00,33.4,20.00148277059085,30.954343090502555,20.00148277059085,0.0,14459.401893732553,30.954343090502555,0.0,0.0,0.08034118,17.1,0.0,30.947761600874024,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:38:00,33.4,19.995915966367836,30.960896005132263,19.995915966367836,0.0,14431.51582637996,30.960896005132263,0.0,0.0,0.08034118,17.1,0.0,30.954343090502555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:39:00,33.4,19.990391425609722,30.9674206371891,19.990391425609722,0.0,14403.842219051312,30.9674206371891,0.0,0.0,0.08034118,17.1,0.0,30.960896005132263,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:40:00,33.4,19.984913768372124,30.973917029136455,19.984913768372124,0.0,14376.403909422334,30.973917029136455,0.0,0.0,0.08034118,17.1,0.0,30.9674206371891,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:41:00,33.4,19.97947748597345,30.98038545865975,19.97947748597345,0.0,14349.173553631545,30.98038545865975,0.0,0.0,0.08034118,17.1,0.0,30.973917029136455,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:42:00,33.4,19.97408710268683,30.986825935187362,19.97408710268683,0.0,14322.173561590653,30.986825935187362,0.0,0.0,0.08034118,17.1,0.0,30.98038545865975,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:43:00,33.4,19.968737229250497,30.99323877576067,19.968737229250497,0.0,14295.377160704784,30.99323877576067,0.0,0.0,0.08034118,17.1,0.0,30.986825935187362,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:44:00,33.4,19.963432298748042,30.99962398130569,19.963432298748042,0.0,14268.806282940523,30.99962398130569,0.0,0.0,0.08034118,17.1,0.0,30.99323877576067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:45:00,33.4,19.95816703852398,31.005981831537376,19.95816703852398,0.0,14242.434761649056,31.005981831537376,0.0,0.0,0.08034118,17.1,0.0,30.99962398130569,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:46:00,33.4,19.952945790506153,31.012312370680696,19.952945790506153,0.0,14216.284099335357,31.012312370680696,0.0,0.0,0.08034118,17.1,0.0,31.005981831537376,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:47:00,33.4,19.947763393520727,31.01861586352939,19.947763393520727,0.0,14190.328685196318,31.01861586352939,0.0,0.0,0.08034118,17.1,0.0,31.012312370680696,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:48:00,33.4,19.942624104197115,31.024892319894406,19.942624104197115,0.0,14164.589525281684,31.024892319894406,0.0,0.0,0.08034118,17.1,0.0,31.01861586352939,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:49:00,33.4,19.937522871137975,31.03114204572256,19.937522871137975,0.0,14139.041628274172,31.03114204572256,0.0,0.0,0.08034118,17.1,0.0,31.024892319894406,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:50:00,33.4,19.93246386555571,31.037365041922328,19.93246386555571,0.0,14113.70555148711,31.037365041922328,0.0,0.0,0.08034118,17.1,0.0,31.03114204572256,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:51:00,33.4,19.92744214257043,31.043561575975243,19.92744214257043,0.0,14088.556834493153,31.043561575975243,0.0,0.0,0.08034118,17.1,0.0,31.037365041922328,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:52:00,33.4,19.922461789706126,31.049731693579787,19.922461789706126,0.0,14063.615642338591,31.049731693579787,0.0,0.0,0.08034118,17.1,0.0,31.043561575975243,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:53:00,33.4,19.917517966726354,31.055875647130076,19.917517966726354,0.0,14038.857988553824,31.055875647130076,0.0,0.0,0.08034118,17.1,0.0,31.049731693579787,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:54:00,33.4,19.912614680217718,31.061993446619926,19.912614680217718,0.0,14014.303683229606,31.061993446619926,0.0,0.0,0.08034118,17.1,0.0,31.055875647130076,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:55:00,33.4,19.90774719158574,31.0680853872821,19.90774719158574,0.0,13989.929199257054,31.0680853872821,0.0,0.0,0.08034118,17.1,0.0,31.061993446619926,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:56:00,33.4,19.90291942834079,31.074151469835833,19.90291942834079,0.0,13965.754000652156,31.074151469835833,0.0,0.0,0.08034118,17.1,0.0,31.0680853872821,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:57:00,33.4,19.89812674863505,31.080191949994116,19.89812674863505,0.0,13941.755042666273,31.080191949994116,0.0,0.0,0.08034118,17.1,0.0,31.074151469835833,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:58:00,33.4,19.8933730037063,31.0862068746631,19.8933730037063,0.0,13917.951386127243,31.0862068746631,0.0,0.0,0.08034118,17.1,0.0,31.080191949994116,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:59:00,33.4,19.888653648656554,31.092196484325243,19.888653648656554,0.0,13894.320446344454,31.092196484325243,0.0,0.0,0.08034118,17.1,0.0,31.0862068746631,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:00:00,33.4,19.883972461012952,31.098160788982693,19.883972461012952,0.0,13870.880940946769,31.098160788982693,0.0,0.0,0.08034118,17.1,0.0,31.092196484325243,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  11:01:00,33.4,19.87932498644464,31.10410007354095,19.87932498644464,0.0,13847.610783660593,31.10410007354095,0.0,0.0,0.08034118,17.1,0.0,31.098160788982693,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:02:00,33.4,19.874714929493514,31.110014338386353,19.874714929493514,0.0,13824.52828206,31.110014338386353,0.0,0.0,0.08034118,17.1,0.0,31.10410007354095,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:03:00,33.4,19.870137927597177,31.11590382793185,19.870137927597177,0.0,13801.611784145865,31.11590382793185,0.0,0.0,0.08034118,17.1,0.0,31.110014338386353,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:04:00,33.4,19.86559761558384,31.121768590059254,19.86559761558384,0.0,13778.87927410763,31.121768590059254,0.0,0.0,0.08034118,17.1,0.0,31.11590382793185,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:05:00,33.4,19.86108971762706,31.127608853829724,19.86108971762706,0.0,13756.309555613943,31.127608853829724,0.0,0.0,0.08034118,17.1,0.0,31.121768590059254,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:06:00,33.4,19.8566177975045,31.133424629108845,19.8566177975045,0.0,13733.920282362364,31.133424629108845,0.0,0.0,0.08034118,17.1,0.0,31.127608853829724,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:07:00,33.4,19.85217766668019,31.139216190867824,19.85217766668019,0.0,13711.690600631468,31.139216190867824,0.0,0.0,0.08034118,17.1,0.0,31.133424629108845,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:08:00,33.4,19.847772822366032,31.144983539044343,19.847772822366032,0.0,13689.63790224696,31.144983539044343,0.0,0.0,0.08034118,17.1,0.0,31.139216190867824,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:09:00,33.4,19.843399158222258,31.150726907220992,19.843399158222258,0.0,13667.74174345968,31.150726907220992,0.0,0.0,0.08034118,17.1,0.0,31.144983539044343,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:10:00,33.4,19.839060107053427,31.156446344054448,19.839060107053427,0.0,13646.01914935172,31.156446344054448,0.0,0.0,0.08034118,17.1,0.0,31.150726907220992,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:11:00,33.4,19.834751643062525,31.162142067673805,19.834751643062525,0.0,13624.45012394377,31.162142067673805,0.0,0.0,0.08034118,17.1,0.0,31.156446344054448,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:12:00,33.4,19.830477135328866,31.167814087689543,19.830477135328866,0.0,13603.051352172452,31.167814087689543,0.0,0.0,0.08034118,17.1,0.0,31.162142067673805,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:13:00,33.4,19.826232636118107,31.17346266953349,19.826232636118107,0.0,13581.803250166522,31.17346266953349,0.0,0.0,0.08034118,17.1,0.0,31.167814087689543,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:14:00,33.4,19.82202145258772,31.179087812603328,19.82202145258772,0.0,13560.722171868583,31.179087812603328,0.0,0.0,0.08034118,17.1,0.0,31.17346266953349,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:15:00,33.4,19.817839714252198,31.184689740118664,19.817839714252198,0.0,13539.788918536105,31.184689740118664,0.0,0.0,0.08034118,17.1,0.0,31.179087812603328,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:16:00,33.4,19.813690666288316,31.190268501338252,19.813690666288316,0.0,13519.019581206121,31.190268501338252,0.0,0.0,0.08034118,17.1,0.0,31.184689740118664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:17:00,33.4,19.80957051383225,31.195824303944846,19.80957051383225,0.0,13498.395269919165,31.195824303944846,0.0,0.0,0.08034118,17.1,0.0,31.190268501338252,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:18:00,33.4,19.80548244395366,31.201357157199894,19.80548244395366,0.0,13477.931809282549,31.201357157199894,0.0,0.0,0.08034118,17.1,0.0,31.195824303944846,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:19:00,33.4,19.801422733971545,31.206867317390955,19.801422733971545,0.0,13457.61069200695,31.206867317390955,0.0,0.0,0.08034118,17.1,0.0,31.201357157199894,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:20:00,33.4,19.797394513200636,31.21235478330769,19.797394513200636,0.0,13437.447432543999,31.21235478330769,0.0,0.0,0.08034118,17.1,0.0,31.206867317390955,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:21:00,33.4,19.793394129231864,31.21781976827029,19.793394129231864,0.0,13417.423896577508,31.21781976827029,0.0,0.0,0.08034118,17.1,0.0,31.21235478330769,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:22:00,33.4,19.78942465447307,31.22326232199296,19.78942465447307,0.0,13397.55531525068,31.22326232199296,0.0,0.0,0.08034118,17.1,0.0,31.21781976827029,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:23:00,33.4,19.785482507025648,31.228682642191746,19.785482507025648,0.0,13377.82386084073,31.228682642191746,0.0,0.0,0.08034118,17.1,0.0,31.22326232199296,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:24:00,33.4,19.78157070444565,31.23408073770649,19.78157070444565,0.0,13358.24453642788,31.23408073770649,0.0,0.0,0.08034118,17.1,0.0,31.228682642191746,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:25:00,33.4,19.777685731311667,31.239456856071808,19.777685731311667,0.0,13338.79984577879,31.239456856071808,0.0,0.0,0.08034118,17.1,0.0,31.23408073770649,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:26:00,33.4,19.77383055266779,31.24481099541999,19.77383055266779,0.0,13319.504485781421,31.24481099541999,0.0,0.0,0.08034118,17.1,0.0,31.239456856071808,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:27:00,33.4,19.770001717631676,31.250143359626687,19.770001717631676,0.0,13300.341349075548,31.250143359626687,0.0,0.0,0.08034118,17.1,0.0,31.24481099541999,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:28:00,33.4,19.766202138866714,31.255453998735387,19.766202138866714,0.0,13281.32482719815,31.255453998735387,0.0,0.0,0.08034118,17.1,0.0,31.250143359626687,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:29:00,33.4,19.76242843015118,31.260743100963747,19.76242843015118,0.0,13262.438135084354,31.260743100963747,0.0,0.0,0.08034118,17.1,0.0,31.255453998735387,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:30:00,33.4,19.758683452799925,31.26601067467295,19.758683452799925,0.0,13243.695431079514,31.26601067467295,0.0,0.0,0.08034118,17.1,0.0,31.260743100963747,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:31:00,33.4,19.75496388322328,31.27125695902684,19.75496388322328,0.0,13225.080220052536,31.27125695902684,0.0,0.0,0.08034118,17.1,0.0,31.26601067467295,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:32:00,33.4,19.75127253243743,31.27648195146416,19.75127253243743,0.0,13206.606432240715,31.27648195146416,0.0,0.0,0.08034118,17.1,0.0,31.27125695902684,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:33:00,33.4,19.747606138003615,31.281685846857613,19.747606138003615,0.0,13188.257855198695,31.281685846857613,0.0,0.0,0.08034118,17.1,0.0,31.27648195146416,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:34:00,33.4,19.743967462793744,31.286868695469657,19.743967462793744,0.0,13170.048179616875,31.286868695469657,0.0,0.0,0.08034118,17.1,0.0,31.281685846857613,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:35:00,33.4,19.740353302363722,31.292030676473306,19.740353302363722,0.0,13151.961526222709,31.292030676473306,0.0,0.0,0.08034118,17.1,0.0,31.286868695469657,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:36:00,33.4,19.73676637198832,31.29717179770664,19.73676637198832,0.0,13134.011304759879,31.29717179770664,0.0,0.0,0.08034118,17.1,0.0,31.292030676473306,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:37:00,33.4,19.73320352600611,31.302292290333888,19.73320352600611,0.0,13116.181928916685,31.302292290333888,0.0,0.0,0.08034118,17.1,0.0,31.29717179770664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:38:00,33.4,19.729667433041392,31.30739215107582,19.729667433041392,0.0,13098.486598356767,31.30739215107582,0.0,0.0,0.08034118,17.1,0.0,31.302292290333888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:39:00,33.4,19.726155004233874,31.312471566230112,19.726155004233874,0.0,13080.909987887762,31.312471566230112,0.0,0.0,0.08034118,17.1,0.0,31.30739215107582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:40:00,33.4,19.722668862341468,31.31753058618295,19.722668862341468,0.0,13063.465090860842,31.31753058618295,0.0,0.0,0.08034118,17.1,0.0,31.312471566230112,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:41:00,33.4,19.71920597306003,31.32256938150214,19.71920597306003,0.0,13046.13685393411,31.32256938150214,0.0,0.0,0.08034118,17.1,0.0,31.31753058618295,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:42:00,33.4,19.715768915202624,31.327587959470442,19.715768915202624,0.0,13028.938029970077,31.327587959470442,0.0,0.0,0.08034118,17.1,0.0,31.32256938150214,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:43:00,33.4,19.71235470915111,31.332586543613044,19.71235470915111,0.0,13011.853838212837,31.332586543613044,0.0,0.0,0.08034118,17.1,0.0,31.327587959470442,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:44:00,33.4,19.708965889954182,31.337565129919597,19.708965889954182,0.0,12994.896835547166,31.337565129919597,0.0,0.0,0.08034118,17.1,0.0,31.332586543613044,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:45:00,33.4,19.705599530702447,31.3425238965272,19.705599530702447,0.0,12978.052482184985,31.3425238965272,0.0,0.0,0.08034118,17.1,0.0,31.337565129919597,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:46:00,33.4,19.70225812352298,31.3474628938649,19.70225812352298,0.0,12961.333143100046,31.3474628938649,0.0,0.0,0.08034118,17.1,0.0,31.3425238965272,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:47:00,33.4,19.698938791359435,31.352382284320225,19.698938791359435,0.0,12944.72454855817,31.352382284320225,0.0,0.0,0.08034118,17.1,0.0,31.3474628938649,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:48:00,33.4,19.695643986101604,31.35728207459916,19.695643986101604,0.0,12928.238798417697,31.35728207459916,0.0,0.0,0.08034118,17.1,0.0,31.352382284320225,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:49:00,33.4,19.692370882158762,31.362162480936504,19.692370882158762,0.0,12911.86190108403,31.362162480936504,0.0,0.0,0.08034118,17.1,0.0,31.35728207459916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:50:00,33.4,19.689121889569826,31.367023498586565,19.689121889569826,0.0,12895.605791337612,31.367023498586565,0.0,0.0,0.08034118,17.1,0.0,31.362162480936504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:51:00,33.4,19.685894231567588,31.37186529792491,19.685894231567588,0.0,12879.456677733746,31.37186529792491,0.0,0.0,0.08034118,17.1,0.0,31.367023498586565,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:52:00,33.4,19.682690278264737,31.376687929353455,19.682690278264737,0.0,12863.426317872063,31.376687929353455,0.0,0.0,0.08034118,17.1,0.0,31.37186529792491,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:53:00,33.4,19.679507301354104,31.381491547487496,19.679507301354104,0.0,12847.501140388664,31.381491547487496,0.0,0.0,0.08034118,17.1,0.0,31.376687929353455,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:54:00,33.4,19.67634763195439,31.386276158442342,19.67634763195439,0.0,12831.69273022249,31.386276158442342,0.0,0.0,0.08034118,17.1,0.0,31.381491547487496,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:55:00,33.4,19.673208588901062,31.391041971496968,19.673208588901062,0.0,12815.987729640361,31.391041971496968,0.0,0.0,0.08034118,17.1,0.0,31.386276158442342,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:56:00,33.4,19.670092464970157,31.395788981172352,19.670092464970157,0.0,12800.397554044172,31.395788981172352,0.0,0.0,0.08034118,17.1,0.0,31.391041971496968,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:57:00,33.4,19.666996624132462,31.40051735046458,19.666996624132462,0.0,12784.909070734075,31.40051735046458,0.0,0.0,0.08034118,17.1,0.0,31.395788981172352,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:58:00,33.4,19.66392332242096,31.405227129687212,19.66392332242096,0.0,12769.533490812832,31.405227129687212,0.0,0.0,0.08034118,17.1,0.0,31.40051735046458,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:59:00,33.4,19.660869967541533,31.409918466073286,19.660869967541533,0.0,12754.257942183653,31.409918466073286,0.0,0.0,0.08034118,17.1,0.0,31.405227129687212,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:00:00,33.4,19.657838780339162,31.414591365139053,19.657838780339162,0.0,12739.093397019657,31.414591365139053,0.0,0.0,0.08034118,17.1,0.0,31.409918466073286,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  12:01:00,33.4,19.654827213278956,31.419246029527088,19.654827213278956,0.0,12724.027227597207,31.419246029527088,0.0,0.0,0.08034118,17.1,0.0,31.414591365139053,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:02:00,33.4,19.651837449314684,31.42388245303167,19.651837449314684,0.0,12709.070281094828,31.42388245303167,0.0,0.0,0.08034118,17.1,0.0,31.419246029527088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:03:00,33.4,19.64886698331781,31.4285007916343,19.64886698331781,0.0,12694.210077504034,31.4285007916343,0.0,0.0,0.08034118,17.1,0.0,31.42388245303167,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:04:00,33.4,19.645917965259404,31.433101095507084,19.645917965259404,0.0,12679.457278753984,31.433101095507084,0.0,0.0,0.08034118,17.1,0.0,31.4285007916343,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:05:00,33.4,19.64298793118799,31.43768350487422,19.64298793118799,0.0,12664.79967347379,31.43768350487422,0.0,0.0,0.08034118,17.1,0.0,31.433101095507084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:06:00,33.4,19.6400789968459,31.442248024651335,19.6400789968459,0.0,12650.247711045919,31.442248024651335,0.0,0.0,0.08034118,17.1,0.0,31.43768350487422,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:07:00,33.4,19.637188738797363,31.446794851151665,19.637188738797363,0.0,12635.789403002309,31.446794851151665,0.0,0.0,0.08034118,17.1,0.0,31.442248024651335,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:08:00,33.4,19.63431923888808,31.451323977456074,19.63431923888808,0.0,12621.43503009787,31.451323977456074,0.0,0.0,0.08034118,17.1,0.0,31.446794851151665,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:09:00,33.4,19.631468114228955,31.455835552881908,19.631468114228955,0.0,12607.172784817289,31.455835552881908,0.0,0.0,0.08034118,17.1,0.0,31.451323977456074,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:10:00,33.4,19.628637412990642,31.460329627415362,19.628637412990642,0.0,12593.012822324978,31.460329627415362,0.0,0.0,0.08034118,17.1,0.0,31.455835552881908,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:11:00,33.4,19.62582479174507,31.464806334628943,19.62582479174507,0.0,12578.943489774152,31.464806334628943,0.0,0.0,0.08034118,17.1,0.0,31.460329627415362,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:12:00,33.4,19.623032268364753,31.469265678840454,19.623032268364753,0.0,12564.974770721537,31.469265678840454,0.0,0.0,0.08034118,17.1,0.0,31.464806334628943,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:13:00,33.4,19.62025753680185,31.473707850325503,19.62025753680185,0.0,12551.095261306196,31.473707850325503,0.0,0.0,0.08034118,17.1,0.0,31.469265678840454,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:14:00,33.4,19.617502581510678,31.478132841466447,19.617502581510678,0.0,12537.314778705491,31.478132841466447,0.0,0.0,0.08034118,17.1,0.0,31.473707850325503,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:15:00,33.4,19.61476513503047,31.482540795247807,19.61476513503047,0.0,12523.622048728488,31.482540795247807,0.0,0.0,0.08034118,17.1,0.0,31.478132841466447,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:16:00,33.4,19.612047152366962,31.486931761428615,19.612047152366962,0.0,12510.026762947064,31.486931761428615,0.0,0.0,0.08034118,17.1,0.0,31.482540795247807,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:17:00,33.4,19.609346401642817,31.491305867266995,19.609346401642817,0.0,12496.517866059261,31.491305867266995,0.0,0.0,0.08034118,17.1,0.0,31.486931761428615,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:18:00,33.4,19.606664805832594,31.495663116486963,19.606664805832594,0.0,12483.104890116134,31.495663116486963,0.0,0.0,0.08034118,17.1,0.0,31.491305867266995,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:19:00,33.4,19.604000170268232,31.50000369360231,19.604000170268232,0.0,12469.776902975036,31.50000369360231,0.0,0.0,0.08034118,17.1,0.0,31.495663116486963,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:20:00,33.4,19.601354389801635,31.504327590313913,19.601354389801635,0.0,12456.543317528376,31.504327590313913,0.0,0.0,0.08034118,17.1,0.0,31.50000369360231,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:21:00,33.4,19.598725304713486,31.508634943589396,19.598725304713486,0.0,12443.39339655392,31.508634943589396,0.0,0.0,0.08034118,17.1,0.0,31.504327590313913,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:22:00,33.4,19.596114779945058,31.512925802927484,19.596114779945058,0.0,12430.33640401109,31.512925802927484,0.0,0.0,0.08034118,17.1,0.0,31.508634943589396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:23:00,33.4,19.59352068865593,31.517200289598613,19.59352068865593,0.0,12417.361787110181,31.517200289598613,0.0,0.0,0.08034118,17.1,0.0,31.512925802927484,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:24:00,33.4,19.590944867811455,31.521458406750547,19.590944867811455,0.0,12404.478629302112,31.521458406750547,0.0,0.0,0.08034118,17.1,0.0,31.517200289598613,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:25:00,33.4,19.588385225542257,31.525700333413734,19.588385225542257,0.0,12391.676552073899,31.525700333413734,0.0,0.0,0.08034118,17.1,0.0,31.521458406750547,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:26:00,33.4,19.585843570994935,31.529926060650627,19.585843570994935,0.0,12378.964521055354,31.529926060650627,0.0,0.0,0.08034118,17.1,0.0,31.525700333413734,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:27:00,33.4,19.583317844743803,31.534135719743347,19.583317844743803,0.0,12366.332319345656,31.534135719743347,0.0,0.0,0.08034118,17.1,0.0,31.529926060650627,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:28:00,33.4,19.580809828059014,31.538329359940224,19.580809828059014,0.0,12353.788773824199,31.538329359940224,0.0,0.0,0.08034118,17.1,0.0,31.534135719743347,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:29:00,33.4,19.578317494449895,31.542507096877696,19.578317494449895,0.0,12341.323811194728,31.542507096877696,0.0,0.0,0.08034118,17.1,0.0,31.538329359940224,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:30:00,33.4,19.57584259922289,31.54666893319214,19.57584259922289,0.0,12328.94612918214,31.54666893319214,0.0,0.0,0.08034118,17.1,0.0,31.542507096877696,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:31:00,33.4,19.573383146447334,31.55081504273664,19.573383146447334,0.0,12316.645847637728,31.55081504273664,0.0,0.0,0.08034118,17.1,0.0,31.54666893319214,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:32:00,33.4,19.570940864291714,31.554945416014164,19.570940864291714,0.0,12304.431508763624,31.554945416014164,0.0,0.0,0.08034118,17.1,0.0,31.55081504273664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:33:00,33.4,19.568513788545822,31.55906017895857,19.568513788545822,0.0,12292.29337000515,31.55906017895857,0.0,0.0,0.08034118,17.1,0.0,31.554945416014164,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:34:00,33.4,19.566103621781775,31.563159380588417,19.566103621781775,0.0,12280.2398666195,31.563159380588417,0.0,0.0,0.08034118,17.1,0.0,31.55906017895857,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:35:00,33.4,19.563708429973182,31.567243131234257,19.563708429973182,0.0,12268.261406393925,31.567243131234257,0.0,0.0,0.08034118,17.1,0.0,31.563159380588417,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:36:00,33.4,19.56132989005505,31.571311433063162,19.56132989005505,0.0,12256.366296988293,31.571311433063162,0.0,0.0,0.08034118,17.1,0.0,31.567243131234257,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:37:00,33.4,19.55896609847385,31.57536445500472,19.55896609847385,0.0,12244.545077699722,31.57536445500472,0.0,0.0,0.08034118,17.1,0.0,31.571311433063162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:38:00,33.4,19.556618708176522,31.579402187034844,19.556618708176522,0.0,12232.805936869418,31.579402187034844,0.0,0.0,0.08034118,17.1,0.0,31.57536445500472,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:39:00,33.4,19.554285843715718,31.583424750007158,19.554285843715718,0.0,12221.139594341375,31.583424750007158,0.0,0.0,0.08034118,17.1,0.0,31.579402187034844,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:40:00,33.4,19.551969133679666,31.58743219267793,19.551969133679666,0.0,12209.554076755416,31.58743219267793,0.0,0.0,0.08034118,17.1,0.0,31.583424750007158,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:41:00,33.4,19.549666731208443,31.591424620329004,19.549666731208443,0.0,12198.040266539068,31.591424620329004,0.0,0.0,0.08034118,17.1,0.0,31.58743219267793,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:42:00,33.4,19.547380239914208,31.595402034649396,19.547380239914208,0.0,12186.606086273405,31.595402034649396,0.0,0.0,0.08034118,17.1,0.0,31.591424620329004,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:43:00,33.4,19.545107842389896,31.59936459983886,19.545107842389896,0.0,12175.242504509828,31.59936459983886,0.0,0.0,0.08034118,17.1,0.0,31.595402034649396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:44:00,33.4,19.54285111837695,31.603312305337845,19.54285111837695,0.0,12163.95738554973,31.603312305337845,0.0,0.0,0.08034118,17.1,0.0,31.59936459983886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:45:00,33.4,19.540608278326122,31.607245267138314,19.540608278326122,0.0,12152.741796474465,31.607245267138314,0.0,0.0,0.08034118,17.1,0.0,31.603312305337845,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:46:00,33.4,19.538380879683604,31.611163533675732,19.538380879683604,0.0,12141.603490608795,31.611163533675732,0.0,0.0,0.08034118,17.1,0.0,31.607245267138314,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:47:00,33.4,19.536167158025496,31.615067205403452,19.536167158025496,0.0,12130.53372051625,31.615067205403452,0.0,0.0,0.08034118,17.1,0.0,31.611163533675732,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:48:00,33.4,19.53396864820632,31.618956283508165,19.53396864820632,0.0,12119.54006678339,31.618956283508165,0.0,0.0,0.08034118,17.1,0.0,31.615067205403452,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:49:00,33.4,19.53178361428768,31.62283092763071,19.53178361428768,0.0,12108.613903884892,31.62283092763071,0.0,0.0,0.08034118,17.1,0.0,31.618956283508165,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:50:00,33.4,19.529613568413197,31.626691126662394,19.529613568413197,0.0,12097.762759523244,31.626691126662394,0.0,0.0,0.08034118,17.1,0.0,31.62283092763071,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:51:00,33.4,19.52745679893474,31.63053699193758,19.52745679893474,0.0,12086.978129121026,31.63053699193758,0.0,0.0,0.08034118,17.1,0.0,31.626691126662394,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:52:00,33.4,19.525314797348173,31.634368571517918,19.525314797348173,0.0,12076.267377632506,31.634368571517918,0.0,0.0,0.08034118,17.1,0.0,31.63053699193758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:53:00,33.4,19.523185877995545,31.638185961240964,19.523185877995545,0.0,12065.622169935305,31.638185961240964,0.0,0.0,0.08034118,17.1,0.0,31.634368571517918,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:54:00,33.4,19.521071509856696,31.641989161776248,19.521071509856696,0.0,12055.04977888189,31.641989161776248,0.0,0.0,0.08034118,17.1,0.0,31.638185961240964,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:55:00,33.4,19.518970032535183,31.645778328376235,19.518970032535183,0.0,12044.541955265246,31.645778328376235,0.0,0.0,0.08034118,17.1,0.0,31.641989161776248,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:56:00,33.4,19.516882894981606,31.649553449381578,19.516882894981606,0.0,12034.105872326154,31.649553449381578,0.0,0.0,0.08034118,17.1,0.0,31.645778328376235,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:57:00,33.4,19.514808461305122,31.653314631673265,19.514808461305122,0.0,12023.733422841393,31.653314631673265,0.0,0.0,0.08034118,17.1,0.0,31.649553449381578,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:58:00,33.4,19.512748158457676,31.657061922901907,19.512748158457676,0.0,12013.431690408106,31.657061922901907,0.0,0.0,0.08034118,17.1,0.0,31.653314631673265,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:59:00,33.4,19.510700374065745,31.660795414502577,19.510700374065745,0.0,12003.192665039915,31.660795414502577,0.0,0.0,0.08034118,17.1,0.0,31.657061922901907,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:00:00,33.4,19.508666515783787,31.664515106627007,19.508666515783787,0.0,11993.023314472885,31.664515106627007,0.0,0.0,0.08034118,17.1,0.0,31.660795414502577,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  13:01:00,33.4,19.506644996067642,31.66822115031269,19.506644996067642,0.0,11982.915752456338,31.66822115031269,0.0,0.0,0.08034118,17.1,0.0,31.664515106627007,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:02:00,33.4,19.5046372025556,31.671913533361405,19.5046372025556,0.0,11972.876866935194,31.671913533361405,0.0,0.0,0.08034118,17.1,0.0,31.66822115031269,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:03:00,33.4,19.502641569403487,31.675592358405673,19.502641569403487,0.0,11962.898899491542,31.675592358405673,0.0,0.0,0.08034118,17.1,0.0,31.671913533361405,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:04:00,33.4,19.500659464881437,31.679257672662093,19.500659464881437,0.0,11952.988602156147,31.679257672662093,0.0,0.0,0.08034118,17.1,0.0,31.675592358405673,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:05:00,33.4,19.498689346131222,31.68290956337564,19.498689346131222,0.0,11943.138350726062,31.68290956337564,0.0,0.0,0.08034118,17.1,0.0,31.679257672662093,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:06:00,33.4,19.496732562147976,31.686548030190554,19.496732562147976,0.0,11933.354801354035,31.686548030190554,0.0,0.0,0.08034118,17.1,0.0,31.68290956337564,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:07:00,33.4,19.494787593065457,31.69017322010227,19.494787593065457,0.0,11923.630424619214,31.69017322010227,0.0,0.0,0.08034118,17.1,0.0,31.686548030190554,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:08:00,33.4,19.492855768137957,31.693785120393944,19.492855768137957,0.0,11913.971817826578,31.693785120393944,0.0,0.0,0.08034118,17.1,0.0,31.69017322010227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:09:00,33.4,19.490935589742463,31.69738382965067,19.490935589742463,0.0,11904.371522995898,31.69738382965067,0.0,0.0,0.08034118,17.1,0.0,31.693785120393944,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:10:00,33.4,19.489028368652896,31.700969394640733,19.489028368652896,0.0,11894.8360651036,31.700969394640733,0.0,0.0,0.08034118,17.1,0.0,31.69738382965067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:11:00,33.4,19.48713262860354,31.70454189862583,19.48713262860354,0.0,11885.358092582737,31.70454189862583,0.0,0.0,0.08034118,17.1,0.0,31.700969394640733,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:12:00,33.4,19.485249662702685,31.708101340758923,19.485249662702685,0.0,11875.944022859849,31.708101340758923,0.0,0.0,0.08034118,17.1,0.0,31.70454189862583,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:13:00,33.4,19.483378014992986,31.711647864161936,19.483378014992986,0.0,11866.586644727173,31.711647864161936,0.0,0.0,0.08034118,17.1,0.0,31.708101340758923,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:14:00,33.4,19.481518960952357,31.715181455624442,19.481518960952357,0.0,11857.29224871338,31.715181455624442,0.0,0.0,0.08034118,17.1,0.0,31.711647864161936,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:15:00,33.4,19.479671065498565,31.718702209878757,19.479671065498565,0.0,11848.053747124708,31.718702209878757,0.0,0.0,0.08034118,17.1,0.0,31.715181455624442,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:16:00,33.4,19.477835586281465,31.722210173236572,19.477835586281465,0.0,11838.877341813895,31.722210173236572,0.0,0.0,0.08034118,17.1,0.0,31.718702209878757,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:17:00,33.4,19.476011109215737,31.72570542517589,19.476011109215737,0.0,11829.75603010393,31.72570542517589,0.0,0.0,0.08034118,17.1,0.0,31.722210173236572,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:18:00,33.4,19.474198873756126,31.72918796437851,19.474198873756126,0.0,11820.69596234186,31.72918796437851,0.0,0.0,0.08034118,17.1,0.0,31.72570542517589,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:19:00,33.4,19.472397485384413,31.73265793025579,19.472397485384413,0.0,11811.690213764356,31.73265793025579,0.0,0.0,0.08034118,17.1,0.0,31.72918796437851,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:20:00,33.4,19.470608167305002,31.736115309131968,19.470608167305002,0.0,11802.74483438956,31.736115309131968,0.0,0.0,0.08034118,17.1,0.0,31.73265793025579,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:21:00,33.4,19.468829544965917,31.7395601920743,19.468829544965917,0.0,11793.853018368412,31.7395601920743,0.0,0.0,0.08034118,17.1,0.0,31.736115309131968,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:22:00,33.4,19.46706282455591,31.74299262493467,19.46706282455591,0.0,11785.020731053315,31.74299262493467,0.0,0.0,0.08034118,17.1,0.0,31.7395601920743,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:23:00,33.4,19.465306651377517,31.746412683600123,19.465306651377517,0.0,11776.241246053569,31.746412683600123,0.0,0.0,0.08034118,17.1,0.0,31.74299262493467,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:24:00,33.4,19.46356221422666,31.749820366305272,19.46356221422666,0.0,11767.520480975845,31.749820366305272,0.0,0.0,0.08034118,17.1,0.0,31.746412683600123,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:25:00,33.4,19.4618281769416,31.75321580890874,19.4618281769416,0.0,11758.851782336742,31.75321580890874,0.0,0.0,0.08034118,17.1,0.0,31.749820366305272,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:26:00,33.4,19.460105713692286,31.75659899730065,19.460105713692286,0.0,11750.240956225553,31.75659899730065,0.0,0.0,0.08034118,17.1,0.0,31.75321580890874,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:27:00,33.4,19.458393506575057,31.759970019063676,19.458393506575057,0.0,11741.681498196467,31.759970019063676,0.0,0.0,0.08034118,17.1,0.0,31.75659899730065,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
