Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  13:28:00,33.4,19.456692712321516,31.763328919589704,19.456692712321516,0.0,11733.179127520434,31.763328919589704,0.0,0.0,0.08034118,17.1,0.0,31.759970019063676,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:29:00,33.4,19.455002031835818,31.76667577135809,19.455002031835818,0.0,11724.727394716629,31.76667577135809,0.0,0.0,0.08034118,17.1,0.0,31.763328919589704,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:30:00,33.4,19.453322607371003,31.77001057217966,19.453322607371003,0.0,11716.331947069324,31.77001057217966,0.0,0.0,0.08034118,17.1,0.0,31.76667577135809,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:31:00,33.4,19.451653158052128,31.773333454508258,19.451653158052128,0.0,11707.986445149645,31.773333454508258,0.0,0.0,0.08034118,17.1,0.0,31.77001057217966,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:32:00,33.4,19.4499948101826,31.776644403828218,19.4499948101826,0.0,11699.696456883139,31.776644403828218,0.0,0.0,0.08034118,17.1,0.0,31.773333454508258,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:33:00,33.4,19.448346300191858,31.77994350440549,19.448346300191858,0.0,11691.455728986648,31.77994350440549,0.0,0.0,0.08034118,17.1,0.0,31.776644403828218,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:34:00,33.4,19.446708738157167,31.783230801169523,19.446708738157167,0.0,11683.269767868118,31.783230801169523,0.0,0.0,0.08034118,17.1,0.0,31.77994350440549,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:35:00,33.4,19.445080878643232,31.786506363362257,19.445080878643232,0.0,11675.13237207544,31.786506363362257,0.0,0.0,0.08034118,17.1,0.0,31.783230801169523,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:36:00,33.4,19.44346381799543,31.789770188390996,19.44346381799543,0.0,11667.048979714637,31.789770188390996,0.0,0.0,0.08034118,17.1,0.0,31.786506363362257,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:37:00,33.4,19.441856328039123,31.793022405442294,19.441856328039123,0.0,11659.013494537367,31.793022405442294,0.0,0.0,0.08034118,17.1,0.0,31.789770188390996,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:38:00,33.4,19.440259489848735,31.79626299962069,19.440259489848735,0.0,11651.031278639544,31.79626299962069,0.0,0.0,0.08034118,17.1,0.0,31.793022405442294,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:39:00,33.4,19.438672090880907,31.79949205203307,19.438672090880907,0.0,11643.09633275805,31.79949205203307,0.0,0.0,0.08034118,17.1,0.0,31.79626299962069,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:40:00,33.4,19.437095197406876,31.80270960714441,19.437095197406876,0.0,11635.21392613592,31.80270960714441,0.0,0.0,0.08034118,17.1,0.0,31.79949205203307,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:41:00,33.4,19.435527615391887,31.805915731120358,19.435527615391887,0.0,11627.378113419754,31.805915731120358,0.0,0.0,0.08034118,17.1,0.0,31.80270960714441,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:42:00,33.4,19.4339703973483,31.80911042098519,19.4339703973483,0.0,11619.594133686383,31.80911042098519,0.0,0.0,0.08034118,17.1,0.0,31.805915731120358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:43:00,33.4,19.432422364271975,31.812293802789092,19.432422364271975,0.0,11611.856135545204,31.812293802789092,0.0,0.0,0.08034118,17.1,0.0,31.80911042098519,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:44:00,33.4,19.43088455389546,31.8154658612833,19.43088455389546,0.0,11604.16926536669,31.8154658612833,0.0,0.0,0.08034118,17.1,0.0,31.812293802789092,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:45:00,33.4,19.42935580330273,31.818626674566154,19.42935580330273,0.0,11596.527751873378,31.818626674566154,0.0,0.0,0.08034118,17.1,0.0,31.8154658612833,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:46:00,33.4,19.42783713742316,31.82177628663826,19.42783713742316,0.0,11588.936658671073,31.82177628663826,0.0,0.0,0.08034118,17.1,0.0,31.818626674566154,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:47:00,33.4,19.426327410208188,31.82491476074262,19.426327410208188,0.0,11581.39029851605,31.82491476074262,0.0,0.0,0.08034118,17.1,0.0,31.82177628663826,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:48:00,33.4,19.424827631966885,31.82804209354159,19.424827631966885,0.0,11573.893700343593,31.82804209354159,0.0,0.0,0.08034118,17.1,0.0,31.82491476074262,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:49:00,33.4,19.42333667065513,31.831158408073367,19.42333667065513,0.0,11566.441246604776,31.831158408073367,0.0,0.0,0.08034118,17.1,0.0,31.82804209354159,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:50:00,33.4,19.421855524484904,31.834263688761997,19.421855524484904,0.0,11559.0378489986,31.834263688761997,0.0,0.0,0.08034118,17.1,0.0,31.831158408073367,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:51:00,33.4,19.42038307737639,31.837358010839512,19.42038307737639,0.0,11551.678007497361,31.837358010839512,0.0,0.0,0.08034118,17.1,0.0,31.834263688761997,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:52:00,33.4,19.418920313323177,31.84044141784261,19.418920313323177,0.0,11544.366582046678,31.84044141784261,0.0,0.0,0.08034118,17.1,0.0,31.837358010839512,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:53:00,33.4,19.417466131563334,31.84351397023657,19.417466131563334,0.0,11537.098110904732,31.84351397023657,0.0,0.0,0.08034118,17.1,0.0,31.84044141784261,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:54:00,33.4,19.416021503227334,31.846575664342204,19.416021503227334,0.0,11529.877408997136,31.846575664342204,0.0,0.0,0.08034118,17.1,0.0,31.84351397023657,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:55:00,33.4,19.414585341499613,31.849626620303276,19.414585341499613,0.0,11522.699102945495,31.849626620303276,0.0,0.0,0.08034118,17.1,0.0,31.846575664342204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:56:00,33.4,19.413158605226545,31.85266682224227,19.413158605226545,0.0,11515.567908685975,31.85266682224227,0.0,0.0,0.08034118,17.1,0.0,31.849626620303276,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:57:00,33.4,19.41174022329165,31.85569634266015,19.41174022329165,0.0,11508.478531022192,31.85569634266015,0.0,0.0,0.08034118,17.1,0.0,31.85266682224227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:58:00,33.4,19.410331141951616,31.858715224631617,19.410331141951616,0.0,11501.435642203724,31.858715224631617,0.0,0.0,0.08034118,17.1,0.0,31.85569634266015,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:59:00,33.4,19.40893030315787,31.861723525982505,19.40893030315787,0.0,11494.434030943185,31.861723525982505,0.0,0.0,0.08034118,17.1,0.0,31.858715224631617,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:00:00,33.4,19.407538640203878,31.864721242712847,19.407538640203878,0.0,11487.47828610532,31.864721242712847,0.0,0.0,0.08034118,17.1,0.0,31.861723525982505,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  14:01:00,33.4,19.406155110105427,31.867708492183702,19.406155110105427,0.0,11480.563252516613,31.867708492183702,0.0,0.0,0.08034118,17.1,0.0,31.864721242712847,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:02:00,33.4,19.404780634296305,31.87068525824079,19.404780634296305,0.0,11473.693478936242,31.87068525824079,0.0,0.0,0.08034118,17.1,0.0,31.867708492183702,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:03:00,33.4,19.403414183549227,31.873651610781025,19.403414183549227,0.0,11466.863878661852,31.873651610781025,0.0,0.0,0.08034118,17.1,0.0,31.87068525824079,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:04:00,33.4,19.40205666695652,31.876607592417738,19.40205666695652,0.0,11460.078939055738,31.876607592417738,0.0,0.0,0.08034118,17.1,0.0,31.873651610781025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:05:00,33.4,19.400707069600436,31.879553258465535,19.400707069600436,0.0,11453.333625846393,31.879553258465535,0.0,0.0,0.08034118,17.1,0.0,31.876607592417738,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:06:00,33.4,19.39936628795569,31.88248860462092,19.39936628795569,0.0,11446.632401218416,31.88248860462092,0.0,0.0,0.08034118,17.1,0.0,31.879553258465535,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:07:00,33.4,19.39803332017741,31.885413745564676,19.39803332017741,0.0,11439.970277186521,31.885413745564676,0.0,0.0,0.08034118,17.1,0.0,31.88248860462092,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:08:00,33.4,19.39670905106869,31.888328664886775,19.39670905106869,0.0,11433.351657823354,31.888328664886775,0.0,0.0,0.08034118,17.1,0.0,31.885413745564676,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:09:00,33.4,19.395392493021003,31.89123342999788,19.395392493021003,0.0,11426.771607307543,31.89123342999788,0.0,0.0,0.08034118,17.1,0.0,31.888328664886775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:10:00,33.4,19.394084519516177,31.89412808304944,19.394084519516177,0.0,11420.234492110258,31.89412808304944,0.0,0.0,0.08034118,17.1,0.0,31.89123342999788,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:11:00,33.4,19.392784155726446,31.89701267696548,19.392784155726446,0.0,11413.735440092292,31.89701267696548,0.0,0.0,0.08034118,17.1,0.0,31.89412808304944,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:12:00,33.4,19.391492263444324,31.89988720715584,19.391492263444324,0.0,11407.278759501205,31.89988720715584,0.0,0.0,0.08034118,17.1,0.0,31.89701267696548,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:13:00,33.4,19.390207880557238,31.90275178571871,19.390207880557238,0.0,11400.85964155226,31.90275178571871,0.0,0.0,0.08034118,17.1,0.0,31.89988720715584,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:14:00,33.4,19.3889318584,31.905606396009716,19.3889318584,0.0,11394.482323719485,31.905606396009716,0.0,0.0,0.08034118,17.1,0.0,31.90275178571871,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:15:00,33.4,19.387663246875796,31.908451103065794,19.387663246875796,0.0,11388.142094464874,31.908451103065794,0.0,0.0,0.08034118,17.1,0.0,31.905606396009716,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:16:00,33.4,19.38640288588002,31.911285948577316,19.38640288588002,0.0,11381.843115614292,31.911285948577316,0.0,0.0,0.08034118,17.1,0.0,31.908451103065794,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:17:00,33.4,19.38514983859932,31.91411098319245,19.38514983859932,0.0,11375.580723116627,31.91411098319245,0.0,0.0,0.08034118,17.1,0.0,31.911285948577316,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:18:00,33.4,19.383904934312202,31.9169262020511,19.383904934312202,0.0,11369.359044631747,31.9169262020511,0.0,0.0,0.08034118,17.1,0.0,31.91411098319245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:19:00,33.4,19.382667247528005,31.91973171476136,19.382667247528005,0.0,11363.173491127582,31.91973171476136,0.0,0.0,0.08034118,17.1,0.0,31.9169262020511,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:20:00,33.4,19.381437597216774,31.922527504465258,19.381437597216774,0.0,11357.028101680968,31.922527504465258,0.0,0.0,0.08034118,17.1,0.0,31.91973171476136,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:21:00,33.4,19.380215070279696,31.92531363393278,19.380215070279696,0.0,11350.918367588914,31.92531363393278,0.0,0.0,0.08034118,17.1,0.0,31.922527504465258,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:22:00,33.4,19.379000475076147,31.928090144395025,19.379000475076147,0.0,11344.848275146078,31.928090144395025,0.0,0.0,0.08034118,17.1,0.0,31.92531363393278,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:23:00,33.4,19.377792911055018,31.930857084333766,19.377792911055018,0.0,11338.813359516616,31.930857084333766,0.0,0.0,0.08034118,17.1,0.0,31.928090144395025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:24:00,33.4,19.376593175378268,31.933614448636227,19.376593175378268,0.0,11332.817588461094,31.933614448636227,0.0,0.0,0.08034118,17.1,0.0,31.930857084333766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:25:00,33.4,19.375400378796197,31.93636234450903,19.375400378796197,0.0,11326.856534817365,31.93636234450903,0.0,0.0,0.08034118,17.1,0.0,31.933614448636227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:26:00,33.4,19.374215308998092,31.939100754901308,19.374215308998092,0.0,11320.9341006383,31.939100754901308,0.0,0.0,0.08034118,17.1,0.0,31.93636234450903,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:27:00,33.4,19.373037087822244,31.941829740417322,19.373037087822244,0.0,11315.045951087654,31.941829740417322,0.0,0.0,0.08034118,17.1,0.0,31.939100754901308,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:28:00,33.4,19.371866493322308,31.944549341830314,19.371866493322308,0.0,11309.195903186232,31.944549341830314,0.0,0.0,0.08034118,17.1,0.0,31.941829740417322,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:29:00,33.4,19.37070265889834,31.947259605557935,19.37070265889834,0.0,11303.379698180684,31.947259605557935,0.0,0.0,0.08034118,17.1,0.0,31.944549341830314,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:30:00,33.4,19.36954635246982,31.949960526249455,19.36954635246982,0.0,11297.601102702429,31.949960526249455,0.0,0.0,0.08034118,17.1,0.0,31.947259605557935,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:31:00,33.4,19.368396718478298,31.95265220879168,19.368396718478298,0.0,11291.855912923307,31.95265220879168,0.0,0.0,0.08034118,17.1,0.0,31.949960526249455,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:32:00,33.4,19.367254514907795,31.955334635958693,19.367254514907795,0.0,11286.147846074142,31.955334635958693,0.0,0.0,0.08034118,17.1,0.0,31.95265220879168,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:33:00,33.4,19.366118897256285,31.95800786628316,19.366118897256285,0.0,11280.472753326203,31.95800786628316,0.0,0.0,0.08034118,17.1,0.0,31.955334635958693,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:34:00,33.4,19.36499061383357,31.96067194008127,19.36499061383357,0.0,11274.834303809843,31.96067194008127,0.0,0.0,0.08034118,17.1,0.0,31.95800786628316,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:35:00,33.4,19.3638688318328,31.96332690180334,19.3638688318328,0.0,11269.228388424875,31.96332690180334,0.0,0.0,0.08034118,17.1,0.0,31.96067194008127,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:36:00,33.4,19.362754289346604,31.965972745875714,19.362754289346604,0.0,11263.658662409383,31.965972745875714,0.0,0.0,0.08034118,17.1,0.0,31.96332690180334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:37:00,33.4,19.36164616467184,31.968609574944136,19.36164616467184,0.0,11258.121035027543,31.968609574944136,0.0,0.0,0.08034118,17.1,0.0,31.965972745875714,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:38:00,33.4,19.36054518658988,31.971237371626415,19.36054518658988,0.0,11252.619133632248,31.971237371626415,0.0,0.0,0.08034118,17.1,0.0,31.968609574944136,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:39:00,33.4,19.359450543077852,31.973856192474447,19.359450543077852,0.0,11247.148934107527,31.973856192474447,0.0,0.0,0.08034118,17.1,0.0,31.971237371626415,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:40:00,33.4,19.35836295412068,31.976466077349773,19.35836295412068,0.0,11241.713983183145,31.976466077349773,0.0,0.0,0.08034118,17.1,0.0,31.973856192474447,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:41:00,33.4,19.357281619218845,31.979067068827888,19.357281619218845,0.0,11236.310314137218,31.979067068827888,0.0,0.0,0.08034118,17.1,0.0,31.976466077349773,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:42:00,33.4,19.356207248491316,31.981659161127087,19.356207248491316,0.0,11230.941461412176,31.981659161127087,0.0,0.0,0.08034118,17.1,0.0,31.979067068827888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:43:00,33.4,19.35513905040205,31.98424245472667,19.35513905040205,0.0,11225.603502877017,31.98424245472667,0.0,0.0,0.08034118,17.1,0.0,31.981659161127087,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:44:00,33.4,19.354077726627832,31.98681693210584,19.354077726627832,0.0,11220.299894194877,31.98681693210584,0.0,0.0,0.08034118,17.1,0.0,31.98424245472667,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:45:00,33.4,19.353022497093146,31.989382647921126,19.353022497093146,0.0,11215.026770314398,31.989382647921126,0.0,0.0,0.08034118,17.1,0.0,31.98681693210584,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:46:00,33.4,19.35197405477522,31.991939641581347,19.35197405477522,0.0,11209.787561997688,31.991939641581347,0.0,0.0,0.08034118,17.1,0.0,31.989382647921126,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:47:00,33.4,19.350931628403067,31.994487953874025,19.350931628403067,0.0,11204.578466352996,31.994487953874025,0.0,0.0,0.08034118,17.1,0.0,31.991939641581347,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:48:00,33.4,19.349895901664212,31.997027578822863,19.349895901664212,0.0,11199.402849563676,31.997027578822863,0.0,0.0,0.08034118,17.1,0.0,31.994487953874025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:49:00,33.4,19.348866114039254,31.99955861481041,19.348866114039254,0.0,11194.256943926706,31.99955861481041,0.0,0.0,0.08034118,17.1,0.0,31.997027578822863,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:50:00,33.4,19.34784294093843,32.00208104419304,19.34784294093843,0.0,11189.14409278732,32.00208104419304,0.0,0.0,0.08034118,17.1,0.0,31.99955861481041,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:51:00,33.4,19.34682563141253,32.00459491981154,19.34682563141253,0.0,11184.060576081334,32.00459491981154,0.0,0.0,0.08034118,17.1,0.0,32.00208104419304,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:52:00,33.4,19.345814851322054,32.007100280622495,19.345814851322054,0.0,11179.009707915802,32.007100280622495,0.0,0.0,0.08034118,17.1,0.0,32.00459491981154,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:53:00,33.4,19.344809859815427,32.00959716570612,19.344809859815427,0.0,11173.987781912583,32.00959716570612,0.0,0.0,0.08034118,17.1,0.0,32.007100280622495,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:54:00,33.4,19.343811315470376,32.01208556890283,19.343811315470376,0.0,11168.998075949916,32.01208556890283,0.0,0.0,0.08034118,17.1,0.0,32.00959716570612,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:55:00,33.4,19.34281848621299,32.0145655865631,19.34281848621299,0.0,11164.036963920666,32.0145655865631,0.0,0.0,0.08034118,17.1,0.0,32.01208556890283,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:56:00,33.4,19.34183202176058,32.01703720093421,19.34183202176058,0.0,11159.107661318343,32.01703720093421,0.0,0.0,0.08034118,17.1,0.0,32.0145655865631,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:57:00,33.4,19.340851200006988,32.019500463115605,19.340851200006988,0.0,11154.20657341383,32.019500463115605,0.0,0.0,0.08034118,17.1,0.0,32.01703720093421,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:58:00,33.4,19.339876661944935,32.02195541161178,19.339876661944935,0.0,11149.33690877209,32.02195541161178,0.0,0.0,0.08034118,17.1,0.0,32.019500463115605,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:59:00,33.4,19.33890769436385,32.02440208387184,19.33890769436385,0.0,11144.495098713614,32.02440208387184,0.0,0.0,0.08034118,17.1,0.0,32.02195541161178,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:00:00,33.4,19.337944931009986,32.02684047356401,19.337944931009986,0.0,11139.684297498392,32.02684047356401,0.0,0.0,0.08034118,17.1,0.0,32.02440208387184,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  15:01:00,33.4,19.336987667986882,32.02927067506871,19.336987667986882,0.0,11134.901001074422,32.02927067506871,0.0,0.0,0.08034118,17.1,0.0,32.02684047356401,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:02:00,33.4,19.336036530116033,32.031692670538376,19.336036530116033,0.0,11130.148337466999,32.031692670538376,0.0,0.0,0.08034118,17.1,0.0,32.02927067506871,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:03:00,33.4,19.335090822820042,32.034106509403145,19.335090822820042,0.0,11125.42281263059,32.034106509403145,0.0,0.0,0.08034118,17.1,0.0,32.031692670538376,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:04:00,33.4,19.33415116333557,32.03651222971756,19.33415116333557,0.0,11120.72753501718,32.03651222971756,0.0,0.0,0.08034118,17.1,0.0,32.034106509403145,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:05:00,33.4,19.33321686584233,32.038909867373945,19.33321686584233,0.0,11116.059054222238,32.038909867373945,0.0,0.0,0.08034118,17.1,0.0,32.03651222971756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:06:00,33.4,19.332288539682317,32.04129941588128,19.332288539682317,0.0,11111.4204393621,32.04129941588128,0.0,0.0,0.08034118,17.1,0.0,32.038909867373945,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:07:00,33.4,19.331365507611505,32.04368096771134,19.331365507611505,0.0,11106.808282772086,32.04368096771134,0.0,0.0,0.08034118,17.1,0.0,32.04129941588128,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:08:00,33.4,19.330448372047382,32.04605450493776,19.330448372047382,0.0,11102.225600919664,32.04605450493776,0.0,0.0,0.08034118,17.1,0.0,32.04368096771134,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:09:00,33.4,19.329536462897625,32.04842007539208,19.329536462897625,0.0,11097.669076217357,32.04842007539208,0.0,0.0,0.08034118,17.1,0.0,32.04605450493776,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:10:00,33.4,19.328630375309135,32.050777716683285,19.328630375309135,0.0,11093.141634492353,32.050777716683285,0.0,0.0,0.08034118,17.1,0.0,32.04842007539208,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:11:00,33.4,19.32772944956406,32.05312746321902,19.32772944956406,0.0,11088.63999170274,32.05312746321902,0.0,0.0,0.08034118,17.1,0.0,32.050777716683285,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:12:00,33.4,19.32683427220114,32.05546930836246,19.32683427220114,0.0,11084.16710334603,32.05546930836246,0.0,0.0,0.08034118,17.1,0.0,32.05312746321902,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:13:00,33.4,19.32594419096232,32.057803342735426,19.32594419096232,0.0,11079.719686274111,32.057803342735426,0.0,0.0,0.08034118,17.1,0.0,32.05546930836246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:14:00,33.4,19.325059785753442,32.06012954834758,19.325059785753442,0.0,11075.300644838517,32.06012954834758,0.0,0.0,0.08034118,17.1,0.0,32.057803342735426,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:15:00,33.4,19.324180412901054,32.062447971497576,19.324180412901054,0.0,11070.906756778686,32.062447971497576,0.0,0.0,0.08034118,17.1,0.0,32.06012954834758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:16:00,33.4,19.323306644985315,32.06475864935117,19.323306644985315,0.0,11066.540889962025,32.06475864935117,0.0,0.0,0.08034118,17.1,0.0,32.062447971497576,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:17:00,33.4,19.32243784546476,32.06706161489722,19.32243784546476,0.0,11062.199875727514,32.06706161489722,0.0,0.0,0.08034118,17.1,0.0,32.06475864935117,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:18:00,33.4,19.321574580302038,32.06935686136323,19.321574580302038,0.0,11057.886512836907,32.06935686136323,0.0,0.0,0.08034118,17.1,0.0,32.06706161489722,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:19:00,33.4,19.3207162213135,32.07164447757417,19.3207162213135,0.0,11053.597692321895,32.07164447757417,0.0,0.0,0.08034118,17.1,0.0,32.06935686136323,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:20:00,33.4,19.3198633274133,32.07392444548759,19.3198633274133,0.0,11049.336177872365,32.07392444548759,0.0,0.0,0.08034118,17.1,0.0,32.07164447757417,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:21:00,33.4,19.31901527814902,32.076196809930074,19.31901527814902,0.0,11045.098899000062,32.076196809930074,0.0,0.0,0.08034118,17.1,0.0,32.07392444548759,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:22:00,33.4,19.318172626118777,32.07846160762581,19.318172626118777,0.0,11040.888569938455,32.07846160762581,0.0,0.0,0.08034118,17.1,0.0,32.076196809930074,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:23:00,33.4,19.317334757941364,32.08071887020742,19.317334757941364,0.0,11036.702191462442,32.08071887020742,0.0,0.0,0.08034118,17.1,0.0,32.07846160762581,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:24:00,33.4,19.31650221895144,32.08296859077719,19.31650221895144,0.0,11032.542423640858,32.08296859077719,0.0,0.0,0.08034118,17.1,0.0,32.08071887020742,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:25:00,33.4,19.31567440420294,32.08521085641512,19.31567440420294,0.0,11028.406291193724,32.08521085641512,0.0,0.0,0.08034118,17.1,0.0,32.08296859077719,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:26:00,33.4,19.314851851778837,32.08744564903956,19.314851851778837,0.0,11024.296454159812,32.08744564903956,0.0,0.0,0.08034118,17.1,0.0,32.08521085641512,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:27:00,33.4,19.314033964011166,32.089673012064345,19.314033964011166,0.0,11020.209955452825,32.089673012064345,0.0,0.0,0.08034118,17.1,0.0,32.08744564903956,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:28:00,33.4,19.31322127311116,32.09189298177527,19.31322127311116,0.0,11016.149407912002,32.09189298177527,0.0,0.0,0.08034118,17.1,0.0,32.089673012064345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:29:00,33.4,19.312413189120107,32.09410558850908,19.312413189120107,0.0,11012.111910820686,32.09410558850908,0.0,0.0,0.08034118,17.1,0.0,32.09189298177527,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:30:00,33.4,19.311610237450182,32.09631082525356,19.311610237450182,0.0,11008.100043202594,32.09631082525356,0.0,0.0,0.08034118,17.1,0.0,32.09410558850908,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:31:00,33.4,19.310811834487073,32.09850877739354,19.310811834487073,0.0,11004.110953865084,32.09850877739354,0.0,0.0,0.08034118,17.1,0.0,32.09631082525356,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:32:00,33.4,19.31001849965617,32.10069942682056,19.31001849965617,0.0,11000.147156126186,32.10069942682056,0.0,0.0,0.08034118,17.1,0.0,32.09850877739354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:33:00,33.4,19.309229657720362,32.10288281559205,19.309229657720362,0.0,10996.20584047976,32.10288281559205,0.0,0.0,0.08034118,17.1,0.0,32.10069942682056,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:34:00,33.4,19.30844582029292,32.1050589795586,19.30844582029292,0.0,10992.289535259875,32.1050589795586,0.0,0.0,0.08034118,17.1,0.0,32.10288281559205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:35:00,33.4,19.307666419400345,32.10722794781847,19.307666419400345,0.0,10988.395413237067,32.10722794781847,0.0,0.0,0.08034118,17.1,0.0,32.1050589795586,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:36:00,33.4,19.306891960638666,32.109389713255226,19.306891960638666,0.0,10984.525990755,32.109389713255226,0.0,0.0,0.08034118,17.1,0.0,32.10722794781847,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:37:00,33.4,19.306121883211418,32.11154435960612,19.306121883211418,0.0,10980.678476318244,32.11154435960612,0.0,0.0,0.08034118,17.1,0.0,32.109389713255226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:38:00,33.4,19.30535668643075,32.11369186874777,19.30535668643075,0.0,10976.855354990188,32.11369186874777,0.0,0.0,0.08034118,17.1,0.0,32.11154435960612,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:39:00,33.4,19.30459581714516,32.115832281434955,19.30459581714516,0.0,10973.05385543223,32.115832281434955,0.0,0.0,0.08034118,17.1,0.0,32.11369186874777,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:40:00,33.4,19.303839768551203,32.11796563308639,19.303839768551203,0.0,10969.27645018507,32.11796563308639,0.0,0.0,0.08034118,17.1,0.0,32.115832281434955,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:41:00,33.4,19.303087992566272,32.12009195161647,19.303087992566272,0.0,10965.520428948503,32.12009195161647,0.0,0.0,0.08034118,17.1,0.0,32.11796563308639,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:42:00,33.4,19.302340977312365,32.122211229814404,19.302340977312365,0.0,10961.788167406175,32.122211229814404,0.0,0.0,0.08034118,17.1,0.0,32.12009195161647,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:43:00,33.4,19.301598182167965,32.124323549815344,19.301598182167965,0.0,10958.077028189076,32.124323549815344,0.0,0.0,0.08034118,17.1,0.0,32.122211229814404,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:44:00,33.4,19.300860088463477,32.12642889349245,19.300860088463477,0.0,10954.389371086618,32.12642889349245,0.0,0.0,0.08034118,17.1,0.0,32.124323549815344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:45:00,33.4,19.300126162620252,32.12852730034895,19.300126162620252,0.0,10950.722558003476,32.12852730034895,0.0,0.0,0.08034118,17.1,0.0,32.12642889349245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:46:00,33.4,19.299396879490647,32.130618805375086,19.299396879490647,0.0,10947.078952246844,32.130618805375086,0.0,0.0,0.08034118,17.1,0.0,32.12852730034895,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:47:00,33.4,19.29867171266655,32.132703435353,19.29867171266655,0.0,10943.45591568448,32.132703435353,0.0,0.0,0.08034118,17.1,0.0,32.130618805375086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:48:00,33.4,19.297951132138394,32.13478118298664,19.297951132138394,0.0,10939.855787441433,32.13478118298664,0.0,0.0,0.08034118,17.1,0.0,32.132703435353,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:49:00,33.4,19.297234616514398,32.1368521288518,19.297234616514398,0.0,10936.276007911525,32.1368521288518,0.0,0.0,0.08034118,17.1,0.0,32.13478118298664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:50:00,33.4,19.296522629333644,32.138916254828004,19.296522629333644,0.0,10932.718848403405,32.138916254828004,0.0,0.0,0.08034118,17.1,0.0,32.1368521288518,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:51:00,33.4,19.29581465733143,32.140973599214306,19.29581465733143,0.0,10929.181754093934,32.140973599214306,0.0,0.0,0.08034118,17.1,0.0,32.138916254828004,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:52:00,33.4,19.29511115822167,32.14302419657445,19.29511115822167,0.0,10925.667020817968,32.14302419657445,0.0,0.0,0.08034118,17.1,0.0,32.140973599214306,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:53:00,33.4,19.294411624634783,32.14506807260604,19.294411624634783,0.0,10922.172105271084,32.14506807260604,0.0,0.0,0.08034118,17.1,0.0,32.14302419657445,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:54:00,33.4,19.293716509185202,32.14710521993506,19.293716509185202,0.0,10918.69926008475,32.14710521993506,0.0,0.0,0.08034118,17.1,0.0,32.14506807260604,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:55:00,33.4,19.293025309385573,32.149135717617675,19.293025309385573,0.0,10915.246019695627,32.149135717617675,0.0,0.0,0.08034118,17.1,0.0,32.14710521993506,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:56:00,33.4,19.29233847261965,32.151159547548446,19.29233847261965,0.0,10911.8145572791,32.151159547548446,0.0,0.0,0.08034118,17.1,0.0,32.149135717617675,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:57:00,33.4,19.291655503786796,32.15317674686698,19.291655503786796,0.0,10908.402444039824,32.15317674686698,0.0,0.0,0.08034118,17.1,0.0,32.151159547548446,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:58:00,33.4,19.290976845040255,32.15518734971263,19.290976845040255,0.0,10905.011844954883,32.15518734971263,0.0,0.0,0.08034118,17.1,0.0,32.15317674686698,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:59:00,33.4,19.2903020062816,32.1571913807441,19.2903020062816,0.0,10901.640373884733,32.1571913807441,0.0,0.0,0.08034118,17.1,0.0,32.15518734971263,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:00:00,33.4,19.28963142378616,32.15918883251707,19.28963142378616,0.0,10898.290148785518,32.15918883251707,0.0,0.0,0.08034118,17.1,0.0,32.1571913807441,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  16:01:00,33.4,19.288964614342344,32.16117978260709,19.288964614342344,0.0,10894.958800003578,32.16117978260709,0.0,0.0,0.08034118,17.1,0.0,32.15918883251707,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:02:00,33.4,19.28830200851343,32.16316421293297,19.28830200851343,0.0,10891.648452631394,32.16316421293297,0.0,0.0,0.08034118,17.1,0.0,32.16117978260709,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:03:00,33.4,19.287643129530093,32.16514215951871,19.287643129530093,0.0,10888.356733543787,32.16514215951871,0.0,0.0,0.08034118,17.1,0.0,32.16316421293297,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:04:00,33.4,19.286988402833448,32.16711365608264,19.286988402833448,0.0,10885.085760111873,32.16711365608264,0.0,0.0,0.08034118,17.1,0.0,32.16514215951871,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:05:00,33.4,19.286337356619576,32.16907872628925,19.286337356619576,0.0,10881.833201671092,32.16907872628925,0.0,0.0,0.08034118,17.1,0.0,32.16711365608264,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:06:00,33.4,19.285690411577743,32.171037362632056,19.285690411577743,0.0,10878.601116455626,32.171037362632056,0.0,0.0,0.08034118,17.1,0.0,32.16907872628925,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:07:00,33.4,19.28504710198836,32.17298964124383,19.28504710198836,0.0,10875.387221824618,32.17298964124383,0.0,0.0,0.08034118,17.1,0.0,32.171037362632056,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:08:00,33.4,19.284407843368292,32.174935544076604,19.284407843368292,0.0,10872.19355028959,32.174935544076604,0.0,0.0,0.08034118,17.1,0.0,32.17298964124383,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:09:00,33.4,19.283772175558983,32.17687510608027,19.283772175558983,0.0,10869.01784687199,32.17687510608027,0.0,0.0,0.08034118,17.1,0.0,32.174935544076604,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:10:00,33.4,19.283140508902186,32.17880836055493,19.283140508902186,0.0,10865.862118347168,32.17880836055493,0.0,0.0,0.08034118,17.1,0.0,32.17687510608027,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:11:00,33.4,19.282512388841788,32.18073533021233,19.282512388841788,0.0,10862.724137604968,32.18073533021233,0.0,0.0,0.08034118,17.1,0.0,32.17880836055493,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:12:00,33.4,19.28188822071968,32.18265600749051,19.28188822071968,0.0,10859.605886556616,32.18265600749051,0.0,0.0,0.08034118,17.1,0.0,32.18073533021233,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:13:00,33.4,19.28126755555728,32.184570467114575,19.28126755555728,0.0,10856.505165836497,32.184570467114575,0.0,0.0,0.08034118,17.1,0.0,32.18265600749051,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:14:00,33.4,19.28065079376539,32.18647869107723,19.28065079376539,0.0,10853.423932833794,32.18647869107723,0.0,0.0,0.08034118,17.1,0.0,32.184570467114575,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:15:00,33.4,19.280037492592978,32.18838071329316,19.280037492592978,0.0,10850.360001481444,32.18838071329316,0.0,0.0,0.08034118,17.1,0.0,32.18647869107723,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:16:00,33.4,19.279428046928718,32.19027656664687,19.279428046928718,0.0,10847.315337073005,32.19027656664687,0.0,0.0,0.08034118,17.1,0.0,32.18838071329316,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:17:00,33.4,19.27882201904224,32.19216627293714,19.27882201904224,0.0,10844.28776083857,32.19216627293714,0.0,0.0,0.08034118,17.1,0.0,32.19027656664687,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:18:00,33.4,19.278219799025063,32.19404982455379,19.278219799025063,0.0,10841.279214193773,32.19404982455379,0.0,0.0,0.08034118,17.1,0.0,32.19216627293714,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:19:00,33.4,19.277620955392905,32.19592729484938,19.277620955392905,0.0,10838.287531803795,32.19592729484938,0.0,0.0,0.08034118,17.1,0.0,32.19404982455379,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:20:00,33.4,19.277025873689084,32.197798665866145,19.277025873689084,0.0,10835.314650115588,32.197798665866145,0.0,0.0,0.08034118,17.1,0.0,32.19592729484938,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:21:00,33.4,19.276434126707613,32.199663970522494,19.276434126707613,0.0,10832.358442753675,32.199663970522494,0.0,0.0,0.08034118,17.1,0.0,32.197798665866145,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:22:00,33.4,19.27584609491261,32.20152324129184,19.27584609491261,0.0,10829.420803213285,32.20152324129184,0.0,0.0,0.08034118,17.1,0.0,32.199663970522494,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:23:00,33.4,19.275261357207736,32.20337649909941,19.275261357207736,0.0,10826.499617896112,32.20337649909941,0.0,0.0,0.08034118,17.1,0.0,32.20152324129184,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:24:00,33.4,19.274680289783888,32.20522373629465,19.274680289783888,0.0,10823.596776675691,32.20522373629465,0.0,0.0,0.08034118,17.1,0.0,32.20337649909941,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:25:00,33.4,19.274102475809126,32.207065024891655,19.274102475809126,0.0,10820.710204822011,32.207065024891655,0.0,0.0,0.08034118,17.1,0.0,32.20522373629465,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:26:00,33.4,19.273528287285274,32.208900346990326,19.273528287285274,0.0,10817.841736087239,32.208900346990326,0.0,0.0,0.08034118,17.1,0.0,32.207065024891655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
