Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  16:27:00,33.4,19.272957312710616,32.21072973454935,19.272957312710616,0.0,10814.989339908916,32.21072973454935,0.0,0.0,0.08034118,17.1,0.0,32.208900346990326,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:28:00,33.4,19.27238991951771,32.21255321963454,19.27238991951771,0.0,10812.15482730624,32.21255321963454,0.0,0.0,0.08034118,17.1,0.0,32.21072973454935,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:29:00,33.4,19.271825701072245,32.214370822334025,19.271825701072245,0.0,10809.336191937673,32.214370822334025,0.0,0.0,0.08034118,17.1,0.0,32.21255321963454,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:30:00,33.4,19.271265020245785,32.21618253496333,19.271265020245785,0.0,10806.535222130675,32.21618253496333,0.0,0.0,0.08034118,17.1,0.0,32.214370822334025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:31:00,33.4,19.270707475322272,32.217988428229916,19.270707475322272,0.0,10803.749936017648,32.217988428229916,0.0,0.0,0.08034118,17.1,0.0,32.21618253496333,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:32:00,33.4,19.27015342404745,32.21978848429855,19.27015342404745,0.0,10800.982114014172,32.21978848429855,0.0,0.0,0.08034118,17.1,0.0,32.217988428229916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:33:00,33.4,19.269602470250693,32.221582734202855,19.269602470250693,0.0,10798.229766660825,32.221582734202855,0.0,0.0,0.08034118,17.1,0.0,32.21978848429855,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:34:00,33.4,19.269054968466193,32.22337120960461,19.269054968466193,0.0,10795.49465840268,32.22337120960461,0.0,0.0,0.08034118,17.1,0.0,32.221582734202855,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:35:00,33.4,19.268510526698197,32.225153929789876,19.268510526698197,0.0,10792.774855741609,32.225153929789876,0.0,0.0,0.08034118,17.1,0.0,32.22337120960461,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:36:00,33.4,19.26796949462952,32.22693088704681,19.26796949462952,0.0,10790.07208138935,32.22693088704681,0.0,0.0,0.08034118,17.1,0.0,32.225153929789876,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:37:00,33.4,19.267431484924323,32.22870215080723,19.267431484924323,0.0,10787.384425035816,32.22870215080723,0.0,0.0,0.08034118,17.1,0.0,32.22693088704681,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:38:00,33.4,19.26689684314762,32.23046770330776,19.26689684314762,0.0,10784.713588906761,32.23046770330776,0.0,0.0,0.08034118,17.1,0.0,32.22870215080723,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:39:00,33.4,19.26636518751675,32.23222757468996,19.26636518751675,0.0,10782.057672769293,32.23222757468996,0.0,0.0,0.08034118,17.1,0.0,32.23046770330776,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:40:00,33.4,19.265836858823466,32.23398179621483,19.265836858823466,0.0,10779.418390218698,32.23398179621483,0.0,0.0,0.08034118,17.1,0.0,32.23222757468996,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:41:00,33.4,19.265311479536457,32.23573038639914,19.265311479536457,0.0,10776.793844624885,32.23573038639914,0.0,0.0,0.08034118,17.1,0.0,32.23398179621483,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:42:00,33.4,19.264789387046225,32.23747333750914,19.264789387046225,0.0,10774.18571510183,32.23747333750914,0.0,0.0,0.08034118,17.1,0.0,32.23573038639914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:43:00,33.4,19.26427020864491,32.23921071773002,19.26427020864491,0.0,10771.59214659207,32.23921071773002,0.0,0.0,0.08034118,17.1,0.0,32.23747333750914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:44:00,33.4,19.26375427671904,32.24094250937625,19.26375427671904,0.0,10769.014810835975,32.24094250937625,0.0,0.0,0.08034118,17.1,0.0,32.23921071773002,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:45:00,33.4,19.26324122274517,32.24266874172861,19.26324122274517,0.0,10766.451856064614,32.24266874172861,0.0,0.0,0.08034118,17.1,0.0,32.24094250937625,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:46:00,33.4,19.262731375979964,32.24438944565077,19.262731375979964,0.0,10763.904920906894,32.24438944565077,0.0,0.0,0.08034118,17.1,0.0,32.24266874172861,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:47:00,33.4,19.26222437272448,32.24610463892204,19.26222437272448,0.0,10761.372195152271,32.24610463892204,0.0,0.0,0.08034118,17.1,0.0,32.24438944565077,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:48:00,33.4,19.261720537372735,32.24781431379277,19.261720537372735,0.0,10758.855310741073,32.24781431379277,0.0,0.0,0.08034118,17.1,0.0,32.24610463892204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:49:00,33.4,19.261219511018417,32.249518537230465,19.261219511018417,0.0,10756.352446287228,32.249518537230465,0.0,0.0,0.08034118,17.1,0.0,32.24781431379277,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:50:00,33.4,19.260721614373587,32.25121729163396,19.260721614373587,0.0,10753.865232914277,32.25121729163396,0.0,0.0,0.08034118,17.1,0.0,32.249518537230465,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:51:00,33.4,19.260226492115564,32.25291060545374,19.260226492115564,0.0,10751.391884595174,32.25291060545374,0.0,0.0,0.08034118,17.1,0.0,32.25121729163396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:52:00,33.4,19.25973446157042,32.25459850915972,19.25973446157042,0.0,10748.933980576327,32.25459850915972,0.0,0.0,0.08034118,17.1,0.0,32.25291060545374,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:53:00,33.4,19.25924517201691,32.25628101982365,19.25924517201691,0.0,10746.489775250451,32.25628101982365,0.0,0.0,0.08034118,17.1,0.0,32.25459850915972,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:54:00,33.4,19.258758936903025,32.25795812968489,19.258758936903025,0.0,10744.060828561587,32.25795812968489,0.0,0.0,0.08034118,17.1,0.0,32.25628101982365,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:55:00,33.4,19.258275409599783,32.25962990451992,19.258275409599783,0.0,10741.64541527383,32.25962990451992,0.0,0.0,0.08034118,17.1,0.0,32.25795812968489,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:56:00,33.4,19.25779489966353,32.2612963268168,19.25779489966353,0.0,10739.245075961308,32.2612963268168,0.0,0.0,0.08034118,17.1,0.0,32.25962990451992,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:57:00,33.4,19.257317064624754,32.2629574242236,19.257317064624754,0.0,10736.858106093838,32.2629574242236,0.0,0.0,0.08034118,17.1,0.0,32.2612963268168,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:58:00,33.4,19.256842210306456,32.26461322681899,19.256842210306456,0.0,10734.486027663683,32.26461322681899,0.0,0.0,0.08034118,17.1,0.0,32.2629574242236,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:59:00,33.4,19.256369998392973,32.2662637509951,19.256369998392973,0.0,10732.127156818246,32.2662637509951,0.0,0.0,0.08034118,17.1,0.0,32.26461322681899,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:00:00,33.4,19.25590073102432,32.26790898898459,19.25590073102432,0.0,10729.782997218581,32.26790898898459,0.0,0.0,0.08034118,17.1,0.0,32.2662637509951,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  17:01:00,33.4,19.255434073978655,32.26954900539868,19.255434073978655,0.0,10727.451885390792,32.26954900539868,0.0,0.0,0.08034118,17.1,0.0,32.26790898898459,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:02:00,33.4,19.25497032575354,32.271183782819556,19.25497032575354,0.0,10725.135306866563,32.271183782819556,0.0,0.0,0.08034118,17.1,0.0,32.26954900539868,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:03:00,33.4,19.254509156889483,32.27281334812018,19.254509156889483,0.0,10722.831604429342,32.27281334812018,0.0,0.0,0.08034118,17.1,0.0,32.271183782819556,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:04:00,33.4,19.254050861648114,32.27443773099136,19.254050861648114,0.0,10720.542277428922,32.27443773099136,0.0,0.0,0.08034118,17.1,0.0,32.27281334812018,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:05:00,33.4,19.253595114161882,32.27605694717304,19.253595114161882,0.0,10718.265669085016,32.27605694717304,0.0,0.0,0.08034118,17.1,0.0,32.27443773099136,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:06:00,33.4,19.25314220587358,32.277670988895984,19.25314220587358,0.0,10716.003247264522,32.277670988895984,0.0,0.0,0.08034118,17.1,0.0,32.27605694717304,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:07:00,33.4,19.252691814376476,32.279279919631605,19.252691814376476,0.0,10713.753407307908,32.279279919631605,0.0,0.0,0.08034118,17.1,0.0,32.277670988895984,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:08:00,33.4,19.25224422732527,32.28088372206106,19.25224422732527,0.0,10711.51758077955,32.28088372206106,0.0,0.0,0.08034118,17.1,0.0,32.279279919631605,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:09:00,33.4,19.251799126259122,32.28248242230832,19.251799126259122,0.0,10709.29418266191,32.28248242230832,0.0,0.0,0.08034118,17.1,0.0,32.28088372206106,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:10:00,33.4,19.251356796246213,32.284076049679435,19.251356796246213,0.0,10707.08461422575,32.284076049679435,0.0,0.0,0.08034118,17.1,0.0,32.28248242230832,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:11:00,33.4,19.250916922860043,32.28566461928793,19.250916922860043,0.0,10704.887327963452,32.28566461928793,0.0,0.0,0.08034118,17.1,0.0,32.284076049679435,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:12:00,33.4,19.250479786748176,32.28724812336676,19.250479786748176,0.0,10702.703720563572,32.28724812336676,0.0,0.0,0.08034118,17.1,0.0,32.28566461928793,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:13:00,33.4,19.250045076891627,32.288826624271756,19.250045076891627,0.0,10700.532244052974,32.288826624271756,0.0,0.0,0.08034118,17.1,0.0,32.28724812336676,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:14:00,33.4,19.24961307144012,32.2904001047875,19.24961307144012,0.0,10698.374265283901,32.2904001047875,0.0,0.0,0.08034118,17.1,0.0,32.288826624271756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:15:00,33.4,19.249183463476836,32.29196859031413,19.249183463476836,0.0,10696.228274114452,32.29196859031413,0.0,0.0,0.08034118,17.1,0.0,32.2904001047875,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:16:00,33.4,19.248756527656866,32.29353210977646,19.248756527656866,0.0,10694.095620011281,32.29353210977646,0.0,0.0,0.08034118,17.1,0.0,32.29196859031413,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:17:00,33.4,19.248331959783442,32.295090677686794,19.248331959783442,0.0,10691.974823757551,32.295090677686794,0.0,0.0,0.08034118,17.1,0.0,32.29353210977646,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:18:00,33.4,19.247910031696986,32.29664428628482,19.247910031696986,0.0,10689.867186030064,32.29664428628482,0.0,0.0,0.08034118,17.1,0.0,32.295090677686794,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:19:00,33.4,19.24749044321038,32.298192996834786,19.24749044321038,0.0,10687.77126495144,32.298192996834786,0.0,0.0,0.08034118,17.1,0.0,32.29664428628482,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:20:00,33.4,19.247073462185778,32.29973679222942,19.247073462185778,0.0,10685.688358801981,32.29973679222942,0.0,0.0,0.08034118,17.1,0.0,32.298192996834786,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:21:00,33.4,19.24665879253893,32.30127569716955,19.24665879253893,0.0,10683.617011338592,32.30127569716955,0.0,0.0,0.08034118,17.1,0.0,32.29973679222942,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:22:00,33.4,19.246246699201944,32.30280974020277,19.246246699201944,0.0,10681.55852365806,32.30280974020277,0.0,0.0,0.08034118,17.1,0.0,32.30127569716955,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:23:00,33.4,19.245836889602185,32.30433893526462,19.245836889602185,0.0,10679.511456989567,32.30433893526462,0.0,0.0,0.08034118,17.1,0.0,32.30280974020277,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:24:00,33.4,19.245429625336737,32.305863274606175,19.245429625336737,0.0,10677.477095838589,32.305863274606175,0.0,0.0,0.08034118,17.1,0.0,32.30433893526462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:25:00,33.4,19.24502461724398,32.30738281842374,19.24502461724398,0.0,10675.454018405908,32.30738281842374,0.0,0.0,0.08034118,17.1,0.0,32.305863274606175,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:26:00,33.4,19.244622123747025,32.30889754972299,19.244622123747025,0.0,10673.443493407121,32.30889754972299,0.0,0.0,0.08034118,17.1,0.0,32.30738281842374,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:27:00,33.4,19.244221859162,32.310407492529464,19.244221859162,0.0,10671.444116346825,32.310407492529464,0.0,0.0,0.08034118,17.1,0.0,32.30889754972299,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:28:00,33.4,19.24382407810555,32.31191267501772,19.24382407810555,0.0,10669.457154354128,32.31191267501772,0.0,0.0,0.08034118,17.1,0.0,32.310407492529464,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:29:00,33.4,19.243428498968445,32.31341311057008,19.243428498968445,0.0,10667.48118850196,32.31341311057008,0.0,0.0,0.08034118,17.1,0.0,32.31191267501772,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:30:00,33.4,19.243035374421044,32.3149087914534,19.243035374421044,0.0,10665.517476243167,32.3149087914534,0.0,0.0,0.08034118,17.1,0.0,32.31341311057008,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:31:00,33.4,19.24264442559885,32.316399776818706,19.24264442559885,0.0,10663.56464701235,32.316399776818706,0.0,0.0,0.08034118,17.1,0.0,32.3149087914534,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:32:00,33.4,19.24225590159521,32.31788604978886,19.24225590159521,0.0,10661.62392311167,32.31788604978886,0.0,0.0,0.08034118,17.1,0.0,32.316399776818706,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:33:00,33.4,19.24186952750383,32.31936763373657,19.24186952750383,0.0,10659.693936337208,32.31936763373657,0.0,0.0,0.08034118,17.1,0.0,32.31788604978886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:34:00,33.4,19.241485548912497,32.32084455646722,19.241485548912497,0.0,10657.775926221257,32.32084455646722,0.0,0.0,0.08034118,17.1,0.0,32.31936763373657,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:35:00,33.4,19.241103693943863,32.32231683083209,19.241103693943863,0.0,10655.86852230007,32.32231683083209,0.0,0.0,0.08034118,17.1,0.0,32.32084455646722,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:36:00,33.4,19.240724205300534,32.323784449117916,19.240724205300534,0.0,10653.972949739204,32.323784449117916,0.0,0.0,0.08034118,17.1,0.0,32.32231683083209,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:37:00,33.4,19.24034681453496,32.325247469452485,19.24034681453496,0.0,10652.087855153928,32.325247469452485,0.0,0.0,0.08034118,17.1,0.0,32.323784449117916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:38:00,33.4,19.23997176226094,32.32670587507998,19.23997176226094,0.0,10650.214435990401,32.32670587507998,0.0,0.0,0.08034118,17.1,0.0,32.325247469452485,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:39:00,33.4,19.23959878266008,32.32815968874228,19.23959878266008,0.0,10648.35138659388,32.32815968874228,0.0,0.0,0.08034118,17.1,0.0,32.32670587507998,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:40:00,33.4,19.23922811307213,32.3296089378798,19.23922811307213,0.0,10646.499870795824,32.3296089378798,0.0,0.0,0.08034118,17.1,0.0,32.32815968874228,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:41:00,33.4,19.238859491583945,32.331053634834326,19.238859491583945,0.0,10644.658585066823,32.331053634834326,0.0,0.0,0.08034118,17.1,0.0,32.3296089378798,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:42:00,33.4,19.238493152212612,32.33249377191635,19.238493152212612,0.0,10642.828711323695,32.33249377191635,0.0,0.0,0.08034118,17.1,0.0,32.331053634834326,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:43:00,33.4,19.238128835914964,32.33392940625134,19.238128835914964,0.0,10641.008943013248,32.33392940625134,0.0,0.0,0.08034118,17.1,0.0,32.33249377191635,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:44:00,33.4,19.237766774671268,32.33536052120806,19.237766774671268,0.0,10639.20043461203,32.33536052120806,0.0,0.0,0.08034118,17.1,0.0,32.33392940625134,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:45:00,33.4,19.237406712786562,32.3367871389175,19.237406712786562,0.0,10637.401913541862,32.3367871389175,0.0,0.0,0.08034118,17.1,0.0,32.33536052120806,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:46:00,33.4,19.237048879261167,32.33820928645784,19.237048879261167,0.0,10635.61451944799,32.33820928645784,0.0,0.0,0.08034118,17.1,0.0,32.3367871389175,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:47:00,33.4,19.236693020488946,32.3396269756802,19.236693020488946,0.0,10633.837007436472,32.3396269756802,0.0,0.0,0.08034118,17.1,0.0,32.33820928645784,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:48:00,33.4,19.236339362503802,32.34104019892067,19.236339362503802,0.0,10632.070485095828,32.34104019892067,0.0,0.0,0.08034118,17.1,0.0,32.3396269756802,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:49:00,33.4,19.23598765572408,32.34244901232117,19.23598765572408,0.0,10630.313710276954,32.34244901232117,0.0,0.0,0.08034118,17.1,0.0,32.34104019892067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:50:00,33.4,19.23563812387054,32.34385339937655,19.23563812387054,0.0,10628.567796348503,32.34385339937655,0.0,0.0,0.08034118,17.1,0.0,32.34244901232117,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:51:00,33.4,19.235290519489162,32.34525338162529,19.235290519489162,0.0,10626.831529025916,32.34525338162529,0.0,0.0,0.08034118,17.1,0.0,32.34385339937655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:52:00,33.4,19.234945063992388,32.34664898578577,19.234945063992388,0.0,10625.105975638826,32.34664898578577,0.0,0.0,0.08034118,17.1,0.0,32.34525338162529,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:53:00,33.4,19.234601513120566,32.34804022323699,19.234601513120566,0.0,10623.389955072898,32.34804022323699,0.0,0.0,0.08034118,17.1,0.0,32.34664898578577,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:54:00,33.4,19.234260084877562,32.34942708634358,19.234260084877562,0.0,10621.684534970242,32.34942708634358,0.0,0.0,0.08034118,17.1,0.0,32.34804022323699,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:55:00,33.4,19.23392053841119,32.3508096302837,19.23392053841119,0.0,10619.988516632642,32.3508096302837,0.0,0.0,0.08034118,17.1,0.0,32.34942708634358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:56:00,33.4,19.23358308941023,32.352187838681964,19.23358308941023,0.0,10618.302973453583,32.352187838681964,0.0,0.0,0.08034118,17.1,0.0,32.3508096302837,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:57:00,33.4,19.23324749986264,32.353561732504204,19.23324749986264,0.0,10616.626720871482,32.353561732504204,0.0,0.0,0.08034118,17.1,0.0,32.352187838681964,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:58:00,33.4,19.232913982724245,32.354931338113914,19.232913982724245,0.0,10614.960818678079,32.354931338113914,0.0,0.0,0.08034118,17.1,0.0,32.353561732504204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:59:00,33.4,19.232582302011586,32.35629666643763,19.232582302011586,0.0,10613.30410965849,32.35629666643763,0.0,0.0,0.08034118,17.1,0.0,32.354931338113914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:00:00,33.4,19.232252668729952,32.35765770987251,19.232252668729952,0.0,10611.657609395439,32.35765770987251,0.0,0.0,0.08034118,17.1,0.0,32.35629666643763,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,88387200.0 
 07/21  18:01:00,33.4,19.110339599291276,32.33925898861802,19.110339599291276,0.0,10004.922879597934,32.33925898861802,0.0,0.0,0.08034118,17.1,0.0,32.35765770987251,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:02:00,33.4,18.974435813649237,32.3098929740886,18.974435813649237,0.0,9326.634807054397,32.3098929740886,0.0,0.0,0.08034118,17.1,0.0,32.33925898861802,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:03:00,33.4,18.892325718406955,32.27888514578375,18.892325718406955,0.0,8916.036057086803,32.27888514578375,0.0,0.0,0.08034118,17.1,0.0,32.3098929740886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:04:00,33.4,18.86210120470701,32.250442450317415,18.86210120470701,0.0,8764.476191789809,32.250442450317415,0.0,0.0,0.08034118,17.1,0.0,32.27888514578375,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:05:00,33.4,18.857062479642856,32.22536120483998,18.857062479642856,0.0,8738.972911013661,32.22536120483998,0.0,0.0,0.08034118,17.1,0.0,32.250442450317415,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:06:00,33.4,18.85733770428778,32.20321467467141,18.85733770428778,0.0,8740.268281009903,32.20321467467141,0.0,0.0,0.08034118,17.1,0.0,32.22536120483998,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:07:00,33.4,18.85579219222308,32.18345117078816,18.85579219222308,0.0,8732.585547982317,32.18345117078816,0.0,0.0,0.08034118,17.1,0.0,32.20321467467141,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:08:00,33.4,18.852503213714037,32.16568309567627,18.852503213714037,0.0,8716.20505583256,32.16568309567627,0.0,0.0,0.08034118,17.1,0.0,32.18345117078816,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:09:00,33.4,18.849015997727424,32.149665984501965,18.849015997727424,0.0,8698.813389074994,32.149665984501965,0.0,0.0,0.08034118,17.1,0.0,32.16568309567627,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:10:00,33.4,18.84611604912029,32.13522648736804,18.84611604912029,0.0,8684.339834255807,32.13522648736804,0.0,0.0,0.08034118,17.1,0.0,32.149665984501965,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:11:00,33.4,18.843776255154307,32.12221908639202,18.843776255154307,0.0,8672.660877091594,32.12221908639202,0.0,0.0,0.08034118,17.1,0.0,32.13522648736804,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:12:00,33.4,18.841727286404463,32.11051054050903,18.841727286404463,0.0,8662.436549807799,32.11051054050903,0.0,0.0,0.08034118,17.1,0.0,32.12221908639202,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:13:00,33.4,18.839767075056546,32.09997769139759,18.839767075056546,0.0,8652.65793379271,32.09997769139759,0.0,0.0,0.08034118,17.1,0.0,32.11051054050903,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:14:00,33.4,18.837832383907866,32.09050761519496,18.837832383907866,0.0,8643.007575268002,32.09050761519496,0.0,0.0,0.08034118,17.1,0.0,32.09997769139759,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:15:00,33.4,18.835919526537964,32.081998034430775,18.835919526537964,0.0,8633.46624207616,32.081998034430775,0.0,0.0,0.08034118,17.1,0.0,32.09050761519496,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:16:00,33.4,18.834043824327598,32.07435681649568,18.834043824327598,0.0,8624.110090182794,32.07435681649568,0.0,0.0,0.08034118,17.1,0.0,32.081998034430775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:17:00,33.4,18.832205654114947,32.06750085097375,18.832205654114947,0.0,8614.941182492716,32.06750085097375,0.0,0.0,0.08034118,17.1,0.0,32.07435681649568,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:18:00,33.4,18.830403997369043,32.06135526514412,18.830403997369043,0.0,8605.954463556527,32.06135526514412,0.0,0.0,0.08034118,17.1,0.0,32.06750085097375,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:19:00,33.4,18.828630739540436,32.055852480291655,18.828630739540436,0.0,8597.109573253416,32.055852480291655,0.0,0.0,0.08034118,17.1,0.0,32.06135526514412,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:20:00,33.4,18.826884508473242,32.050931519123665,18.826884508473242,0.0,8588.399561471873,32.050931519123665,0.0,0.0,0.08034118,17.1,0.0,32.055852480291655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:21:00,33.4,18.825160674219063,32.04653722074948,18.825160674219063,0.0,8579.801372099992,32.04653722074948,0.0,0.0,0.08034118,17.1,0.0,32.050931519123665,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:22:00,33.4,18.823460282807435,32.04261988165444,18.823460282807435,0.0,8571.320137056837,32.04261988165444,0.0,0.0,0.08034118,17.1,0.0,32.04653722074948,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:23:00,33.4,18.821780129861466,32.039134457827885,18.821780129861466,0.0,8562.939945165535,32.039134457827885,0.0,0.0,0.08034118,17.1,0.0,32.04261988165444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:24:00,33.4,18.82012145392474,32.036040354655746,18.82012145392474,0.0,8554.666899758417,32.036040354655746,0.0,0.0,0.08034118,17.1,0.0,32.039134457827885,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:25:00,33.4,18.818481323193158,32.033300778234384,18.818481323193158,0.0,8546.486445490655,32.033300778234384,0.0,0.0,0.08034118,17.1,0.0,32.036040354655746,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:26:00,33.4,18.816860981795912,32.03088256538242,18.816860981795912,0.0,8538.404713756423,32.03088256538242,0.0,0.0,0.08034118,17.1,0.0,32.033300778234384,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:27:00,33.4,18.81525780617513,32.028755605175704,18.81525780617513,0.0,8530.408682416804,32.028755605175704,0.0,0.0,0.08034118,17.1,0.0,32.03088256538242,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:28:00,33.4,18.813673103645037,32.02689279718358,18.813673103645037,0.0,8522.504810888826,32.02689279718358,0.0,0.0,0.08034118,17.1,0.0,32.028755605175704,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:29:00,33.4,18.812104497417938,32.02526948917922,18.812104497417938,0.0,8514.681304422214,32.02526948917922,0.0,0.0,0.08034118,17.1,0.0,32.02689279718358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:30:00,33.4,18.810553304879107,32.02386350062701,18.810553304879107,0.0,8506.944659180645,32.02386350062701,0.0,0.0,0.08034118,17.1,0.0,32.02526948917922,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:31:00,33.4,18.809017323875125,32.0226546403336,18.809017323875125,0.0,8499.283949067085,32.0226546403336,0.0,0.0,0.08034118,17.1,0.0,32.02386350062701,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:32:00,33.4,18.807497854485987,32.02162474723494,18.807497854485987,0.0,8491.70562483288,32.02162474723494,0.0,0.0,0.08034118,17.1,0.0,32.0226546403336,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:33:00,33.4,18.8059928344494,32.02075725630413,18.8059928344494,0.0,8484.199415716566,32.02075725630413,0.0,0.0,0.08034118,17.1,0.0,32.02162474723494,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:34:00,33.4,18.804503541148836,32.02003729395233,18.804503541148836,0.0,8476.771673175313,32.02003729395233,0.0,0.0,0.08034118,17.1,0.0,32.02075725630413,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:35:00,33.4,18.803028029177412,32.0194512614444,18.803028029177412,0.0,8469.412734636204,32.0194512614444,0.0,0.0,0.08034118,17.1,0.0,32.02003729395233,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:36:00,33.4,18.80156754982772,32.0189869581085,18.80156754982772,0.0,8462.128768077324,32.0189869581085,0.0,0.0,0.08034118,17.1,0.0,32.0194512614444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:37:00,33.4,18.80012025860206,32.01863321691193,18.80012025860206,0.0,8454.91065318597,32.01863321691193,0.0,0.0,0.08034118,17.1,0.0,32.0189869581085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:38:00,33.4,18.798687376953566,32.018380023834865,18.798687376953566,0.0,8447.764409659343,32.018380023834865,0.0,0.0,0.08034118,17.1,0.0,32.01863321691193,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:39:00,33.4,18.797267148513868,32.01821818971799,18.797267148513868,0.0,8440.681342059837,32.01821818971799,0.0,0.0,0.08034118,17.1,0.0,32.018380023834865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:40:00,33.4,18.79586076468103,32.0181394968374,18.79586076468103,0.0,8433.667334141519,32.0181394968374,0.0,0.0,0.08034118,17.1,0.0,32.01821818971799,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:41:00,33.4,18.79446654820186,32.01813637762022,18.79446654820186,0.0,8426.714057190911,32.01813637762022,0.0,0.0,0.08034118,17.1,0.0,32.0181394968374,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:42:00,33.4,18.79308566063527,32.01820207271344,18.79308566063527,0.0,8419.827273428687,32.01820207271344,0.0,0.0,0.08034118,17.1,0.0,32.01813637762022,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:43:00,33.4,18.791716494521797,32.01833035237988,18.791716494521797,0.0,8412.999001279855,32.01833035237988,0.0,0.0,0.08034118,17.1,0.0,32.01820207271344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:44:00,33.4,18.79036018218805,32.01851565331196,18.79036018218805,0.0,8406.234844292318,32.01851565331196,0.0,0.0,0.08034118,17.1,0.0,32.01833035237988,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:45:00,33.4,18.789015179843492,32.01875282934621,18.789015179843492,0.0,8399.527150917293,32.01875282934621,0.0,0.0,0.08034118,17.1,0.0,32.01851565331196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:46:00,33.4,18.787682590913107,32.01903730814055,18.787682590913107,0.0,8392.88138102565,32.01903730814055,0.0,0.0,0.08034118,17.1,0.0,32.01875282934621,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:47:00,33.4,18.786360930298798,32.01936483519119,18.786360930298798,0.0,8386.290161670804,32.01936483519119,0.0,0.0,0.08034118,17.1,0.0,32.01903730814055,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:48:00,33.4,18.78505127414132,32.01973163574889,18.78505127414132,0.0,8379.758817123093,32.01973163574889,0.0,0.0,0.08034118,17.1,0.0,32.01936483519119,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:49:00,33.4,18.78375219141069,32.02013419995196,18.78375219141069,0.0,8373.280243387753,32.02013419995196,0.0,0.0,0.08034118,17.1,0.0,32.01973163574889,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:50:00,33.4,18.782464730409956,32.020569410075694,18.782464730409956,0.0,8366.859652900903,32.020569410075694,0.0,0.0,0.08034118,17.1,0.0,32.02013419995196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:51:00,33.4,18.781187509210646,32.02103435091942,18.781187509210646,0.0,8360.49017259913,32.02103435091942,0.0,0.0,0.08034118,17.1,0.0,32.020569410075694,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:52:00,33.4,18.77992155062077,32.02152645816562,18.77992155062077,0.0,8354.176874895747,32.02152645816562,0.0,0.0,0.08034118,17.1,0.0,32.02103435091942,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:53:00,33.4,18.7786655191654,32.02204330924112,18.7786655191654,0.0,8347.91313105277,32.02204330924112,0.0,0.0,0.08034118,17.1,0.0,32.02152645816562,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:54:00,33.4,18.77742041367871,32.02258277539096,18.77742041367871,0.0,8341.703867851611,32.02258277539096,0.0,0.0,0.08034118,17.1,0.0,32.02204330924112,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:55:00,33.4,18.7761849413224,32.023142855211425,18.7761849413224,0.0,8335.542708295376,32.023142855211425,0.0,0.0,0.08034118,17.1,0.0,32.02258277539096,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:56:00,33.4,18.77496007634118,32.02372178195292,18.77496007634118,0.0,8329.43444372062,32.02372178195292,0.0,0.0,0.08034118,17.1,0.0,32.023142855211425,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:57:00,33.4,18.773744566731867,32.02431787981211,18.773744566731867,0.0,8323.372886976573,32.02431787981211,0.0,0.0,0.08034118,17.1,0.0,32.02372178195292,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:58:00,33.4,18.77253936384879,32.02492969674564,18.77253936384879,0.0,8317.36272885904,32.02492969674564,0.0,0.0,0.08034118,17.1,0.0,32.02431787981211,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:59:00,33.4,18.771343253646545,32.0255558302247,18.771343253646545,0.0,8311.397970958878,32.0255558302247,0.0,0.0,0.08034118,17.1,0.0,32.02492969674564,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:00:00,33.4,18.770157165277226,32.026195064308276,18.770157165277226,0.0,8305.483193724634,32.026195064308276,0.0,0.0,0.08034118,17.1,0.0,32.0255558302247,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  19:01:00,33.4,18.768979921602504,32.02684624059478,18.768979921602504,0.0,8299.61255597373,32.02684624059478,0.0,0.0,0.08034118,17.1,0.0,32.026195064308276,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:02:00,33.4,18.767812430757008,32.02750834295685,18.767812430757008,0.0,8293.79056002705,32.02750834295685,0.0,0.0,0.08034118,17.1,0.0,32.02684624059478,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:03:00,33.4,18.766653548511325,32.028180389644056,18.766653548511325,0.0,8288.011541496626,32.028180389644056,0.0,0.0,0.08034118,17.1,0.0,32.02750834295685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:04:00,33.4,18.76550416224541,32.02886154868755,18.76550416224541,0.0,8282.27988636816,32.02886154868755,0.0,0.0,0.08034118,17.1,0.0,32.028180389644056,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:05:00,33.4,18.764363160379258,32.02955099041867,18.764363160379258,0.0,8276.590079507947,32.02955099041867,0.0,0.0,0.08034118,17.1,0.0,32.02886154868755,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:06:00,33.4,18.763231411653795,32.03024800848096,18.763231411653795,0.0,8270.94641428077,32.03024800848096,0.0,0.0,0.08034118,17.1,0.0,32.02955099041867,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:07:00,33.4,18.76210783430221,32.03095192014834,18.76210783430221,0.0,8265.343550023714,32.03095192014834,0.0,0.0,0.08034118,17.1,0.0,32.03024800848096,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:08:00,33.4,18.760993278470213,32.03166212932462,18.760993278470213,0.0,8259.785661488831,32.03166212932462,0.0,0.0,0.08034118,17.1,0.0,32.03095192014834,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:09:00,33.4,18.759886691185923,32.032378046929985,18.759886691185923,0.0,8254.2675642754,32.032378046929985,0.0,0.0,0.08034118,17.1,0.0,32.03166212932462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:10:00,33.4,18.758788904525932,32.03309918949112,18.758788904525932,0.0,8248.79334335636,32.03309918949112,0.0,0.0,0.08034118,17.1,0.0,32.032378046929985,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:11:00,33.4,18.75769889331642,32.03382505266492,18.75769889331642,0.0,8243.357939474394,32.03382505266492,0.0,0.0,0.08034118,17.1,0.0,32.03309918949112,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:12:00,33.4,18.756617471861713,32.03455521699294,18.756617471861713,0.0,8237.96537540145,32.03455521699294,0.0,0.0,0.08034118,17.1,0.0,32.03382505266492,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:13:00,33.4,18.755543641265508,32.03528927156682,18.755543641265508,0.0,8232.610696442762,32.03528927156682,0.0,0.0,0.08034118,17.1,0.0,32.03455521699294,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:14:00,33.4,18.754478199326748,32.03602685749331,18.754478199326748,0.0,8227.297856374744,32.03602685749331,0.0,0.0,0.08034118,17.1,0.0,32.03528927156682,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:15:00,33.4,18.75342017184512,32.036767610867614,18.75342017184512,0.0,8222.022023320882,32.036767610867614,0.0,0.0,0.08034118,17.1,0.0,32.03602685749331,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:16:00,33.4,18.752370340515565,32.03751124615187,18.752370340515565,0.0,8216.78707099252,32.03751124615187,0.0,0.0,0.08034118,17.1,0.0,32.036767610867614,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:17:00,33.4,18.751327755245445,32.038257446484394,18.751327755245445,0.0,8211.588274412743,32.038257446484394,0.0,0.0,0.08034118,17.1,0.0,32.03751124615187,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:18:00,33.4,18.75029318237629,32.03900595572238,18.75029318237629,0.0,8206.429443970032,32.03900595572238,0.0,0.0,0.08034118,17.1,0.0,32.038257446484394,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:19:00,33.4,18.749265694152488,32.03975652087588,18.749265694152488,0.0,8201.305965790234,32.03975652087588,0.0,0.0,0.08034118,17.1,0.0,32.03900595572238,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:20:00,33.4,18.748246041846397,32.040508918616815,18.748246041846397,0.0,8196.22157532454,32.040508918616815,0.0,0.0,0.08034118,17.1,0.0,32.03975652087588,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:21:00,33.4,18.747233319692057,32.04126291646374,18.747233319692057,0.0,8191.1717551163565,32.04126291646374,0.0,0.0,0.08034118,17.1,0.0,32.040508918616815,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:22:00,33.4,18.746228264662207,32.0420183428501,18.746228264662207,0.0,8186.16018248048,32.0420183428501,0.0,0.0,0.08034118,17.1,0.0,32.04126291646374,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:23:00,33.4,18.745229990320748,32.04277499104008,18.745229990320748,0.0,8181.182462002207,32.04277499104008,0.0,0.0,0.08034118,17.1,0.0,32.0420183428501,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:24:00,33.4,18.744239220515137,32.0435326991983,18.744239220515137,0.0,8176.242153934459,32.0435326991983,0.0,0.0,0.08034118,17.1,0.0,32.04277499104008,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:25:00,33.4,18.743255089570404,32.04429130805356,18.743255089570404,0.0,8171.334979081166,32.04429130805356,0.0,0.0,0.08034118,17.1,0.0,32.0435326991983,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:26:00,33.4,18.742278307421035,32.0450506729621,18.742278307421035,0.0,8166.464454411985,32.0450506729621,0.0,0.0,0.08034118,17.1,0.0,32.04429130805356,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
