Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  19:27:00,33.4,18.74130802679518,32.04581063989719,18.74130802679518,0.0,8161.626379301365,32.04581063989719,0.0,0.0,0.08034118,17.1,0.0,32.0450506729621,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:28:00,33.4,18.740344945035,32.046571104077096,18.740344945035,0.0,8156.8241952188055,32.046571104077096,0.0,0.0,0.08034118,17.1,0.0,32.04581063989719,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:29:00,33.4,18.73938823313932,32.047331925038016,18.73938823313932,0.0,8152.0538053112205,32.047331925038016,0.0,0.0,0.08034118,17.1,0.0,32.046571104077096,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:30:00,33.4,18.738438575211394,32.0480929964084,18.738438575211394,0.0,8147.318598126922,32.0480929964084,0.0,0.0,0.08034118,17.1,0.0,32.047331925038016,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:31:00,33.4,18.73749515997227,32.04885421602846,18.73749515997227,0.0,8142.614539157266,32.04885421602846,0.0,0.0,0.08034118,17.1,0.0,32.0480929964084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:32:00,33.4,18.736558659543935,32.04961548583112,18.736558659543935,0.0,8137.944970274921,32.04961548583112,0.0,0.0,0.08034118,17.1,0.0,32.04885421602846,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:33:00,33.4,18.73562827936887,32.05037669994946,18.73562827936887,0.0,8133.305940140676,32.05037669994946,0.0,0.0,0.08034118,17.1,0.0,32.04961548583112,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:34:00,33.4,18.734704679651063,32.05113779360397,18.734704679651063,0.0,8128.70073136095,32.05113779360397,0.0,0.0,0.08034118,17.1,0.0,32.05037669994946,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:35:00,33.4,18.73378708240633,32.05189866741085,18.73378708240633,0.0,8124.125462188008,32.05189866741085,0.0,0.0,0.08034118,17.1,0.0,32.05113779360397,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:36:00,33.4,18.73287613641216,32.05265924837252,18.73287613641216,0.0,8119.583371262702,32.05265924837252,0.0,0.0,0.08034118,17.1,0.0,32.05189866741085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:37:00,33.4,18.731971078448634,32.05341947025048,18.731971078448634,0.0,8115.070663113206,32.05341947025048,0.0,0.0,0.08034118,17.1,0.0,32.05265924837252,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:38:00,33.4,18.73107254641679,32.0541792632293,18.73107254641679,0.0,8110.5904966201115,32.0541792632293,0.0,0.0,0.08034118,17.1,0.0,32.05341947025048,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:39:00,33.4,18.730179792249373,32.05493855199814,18.730179792249373,0.0,8106.139164510182,32.05493855199814,0.0,0.0,0.08034118,17.1,0.0,32.0541792632293,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:40:00,33.4,18.7292934430045,32.05569729638237,18.7292934430045,0.0,8101.719771759667,32.05569729638237,0.0,0.0,0.08034118,17.1,0.0,32.05493855199814,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:41:00,33.4,18.728412765472623,32.056455423357455,18.728412765472623,0.0,8097.328672183676,32.056455423357455,0.0,0.0,0.08034118,17.1,0.0,32.05569729638237,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:42:00,33.4,18.727538375653932,32.05721288057088,18.727538375653932,0.0,8092.9689413814,32.05721288057088,0.0,0.0,0.08034118,17.1,0.0,32.056455423357455,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:43:00,33.4,18.726669553957624,32.057969625199966,18.726669553957624,0.0,8088.636988102417,32.057969625199966,0.0,0.0,0.08034118,17.1,0.0,32.05721288057088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:44:00,33.4,18.72580690669137,32.058725605072915,18.72580690669137,0.0,8084.335826959918,32.058725605072915,0.0,0.0,0.08034118,17.1,0.0,32.057969625199966,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:45:00,33.4,18.724949727914918,32.059480764995655,18.724949727914918,0.0,8080.061947399204,32.059480764995655,0.0,0.0,0.08034118,17.1,0.0,32.058725605072915,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:46:00,33.4,18.72409861383885,32.06023508039827,18.72409861383885,0.0,8075.81831382277,32.06023508039827,0.0,0.0,0.08034118,17.1,0.0,32.059480764995655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:47:00,33.4,18.723252870831608,32.06098849582303,18.723252870831608,0.0,8071.601489646673,32.06098849582303,0.0,0.0,0.08034118,17.1,0.0,32.06023508039827,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:48:00,33.4,18.72241308576758,32.061740972100736,18.72241308576758,0.0,8067.414367339097,32.061740972100736,0.0,0.0,0.08034118,17.1,0.0,32.06098849582303,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:49:00,33.4,18.72157857788505,32.062492482260005,18.72157857788505,0.0,8063.25358706938,32.062492482260005,0.0,0.0,0.08034118,17.1,0.0,32.061740972100736,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:50:00,33.4,18.720749925134403,32.0632429855178,18.720749925134403,0.0,8059.1219842289,32.0632429855178,0.0,0.0,0.08034118,17.1,0.0,32.062492482260005,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:51:00,33.4,18.7199264583943,32.063992440445226,18.7199264583943,0.0,8055.016282318761,32.063992440445226,0.0,0.0,0.08034118,17.1,0.0,32.0632429855178,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:52:00,33.4,18.71910874603508,32.06474083270406,18.71910874603508,0.0,8050.939256398196,32.06474083270406,0.0,0.0,0.08034118,17.1,0.0,32.063992440445226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:53:00,33.4,18.71829613127094,32.065488119008386,18.71829613127094,0.0,8046.887678556486,32.065488119008386,0.0,0.0,0.08034118,17.1,0.0,32.06474083270406,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:54:00,33.4,18.717489173141498,32.066234268904914,18.717489173141498,0.0,8042.864302931966,32.066234268904914,0.0,0.0,0.08034118,17.1,0.0,32.065488119008386,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:55:00,33.4,18.7166872271885,32.06697926656163,18.7166872271885,0.0,8038.865924782035,32.06697926656163,0.0,0.0,0.08034118,17.1,0.0,32.066234268904914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:56:00,33.4,18.71589084280576,32.06772307881491,18.71589084280576,0.0,8034.895301095503,32.06772307881491,0.0,0.0,0.08034118,17.1,0.0,32.06697926656163,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:57:00,33.4,18.71509938673306,32.068465674020054,18.71509938673306,0.0,8030.949244743415,32.068465674020054,0.0,0.0,0.08034118,17.1,0.0,32.06772307881491,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:58:00,33.4,18.714313399967303,32.069207044782914,18.714313399967303,0.0,8027.030483625422,32.069207044782914,0.0,0.0,0.08034118,17.1,0.0,32.068465674020054,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:59:00,33.4,18.713532260091974,32.06994715657561,18.713532260091974,0.0,8023.135884585572,32.06994715657561,0.0,0.0,0.08034118,17.1,0.0,32.069207044782914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:00:00,33.4,18.712756500224764,32.07068598491919,18.712756500224764,0.0,8019.268123641964,32.07068598491919,0.0,0.0,0.08034118,17.1,0.0,32.06994715657561,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  20:01:00,33.4,18.711985507425883,32.07142352208586,18.711985507425883,0.0,8015.424152793203,32.07142352208586,0.0,0.0,0.08034118,17.1,0.0,32.07068598491919,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:02:00,33.4,18.71121980732642,32.07215974019947,18.71121980732642,0.0,8011.606560175369,32.07215974019947,0.0,0.0,0.08034118,17.1,0.0,32.07142352208586,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:03:00,33.4,18.710458797038893,32.07289461481692,18.710458797038893,0.0,8007.812385743314,32.07289461481692,0.0,0.0,0.08034118,17.1,0.0,32.07215974019947,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:04:00,33.4,18.709702994042342,32.073628143415064,18.709702994042342,0.0,8004.044164468469,32.073628143415064,0.0,0.0,0.08034118,17.1,0.0,32.07289461481692,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:05:00,33.4,18.70895180641742,32.074360297985336,18.70895180641742,0.0,8000.298965561569,32.074360297985336,0.0,0.0,0.08034118,17.1,0.0,32.073628143415064,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:06:00,33.4,18.708205743507232,32.07509105828933,18.708205743507232,0.0,7996.579321476775,32.07509105828933,0.0,0.0,0.08034118,17.1,0.0,32.074360297985336,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:07:00,33.4,18.707464222089143,32.07582042267383,18.707464222089143,0.0,7992.882344647051,32.07582042267383,0.0,0.0,0.08034118,17.1,0.0,32.07509105828933,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:08:00,33.4,18.706727743637533,32.076548367062856,18.706727743637533,0.0,7989.2105157709375,32.076548367062856,0.0,0.0,0.08034118,17.1,0.0,32.07582042267383,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:09:00,33.4,18.705995735634907,32.07727487247658,18.705995735634907,0.0,7985.560975305812,32.07727487247658,0.0,0.0,0.08034118,17.1,0.0,32.076548367062856,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:10:00,33.4,18.7052686919784,32.07799993991223,18.7052686919784,0.0,7981.936204108479,32.07799993991223,0.0,0.0,0.08034118,17.1,0.0,32.07727487247658,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:11:00,33.4,18.704546048964858,32.078723546357786,18.704546048964858,0.0,7978.333373879095,32.078723546357786,0.0,0.0,0.08034118,17.1,0.0,32.07799993991223,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:12:00,33.4,18.70382829301422,32.07944567468356,18.70382829301422,0.0,7974.754928268135,32.07944567468356,0.0,0.0,0.08034118,17.1,0.0,32.078723546357786,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:13:00,33.4,18.70311486937202,32.080166327901885,18.70311486937202,0.0,7971.198083506783,32.080166327901885,0.0,0.0,0.08034118,17.1,0.0,32.07944567468356,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:14:00,33.4,18.702406257884373,32.080885484756855,18.702406257884373,0.0,7967.665237960387,32.080885484756855,0.0,0.0,0.08034118,17.1,0.0,32.080166327901885,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:15:00,33.4,18.701701912107794,32.0816031305169,18.701701912107794,0.0,7964.153674367776,32.0816031305169,0.0,0.0,0.08034118,17.1,0.0,32.080885484756855,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:16:00,33.4,18.70100230513672,32.08231926878726,18.70100230513672,0.0,7960.665732372245,32.08231926878726,0.0,0.0,0.08034118,17.1,0.0,32.0816031305169,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:17:00,33.4,18.700306898597113,32.08303388047638,18.700306898597113,0.0,7957.198759970297,32.08303388047638,0.0,0.0,0.08034118,17.1,0.0,32.08231926878726,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:18:00,33.4,18.699616158556317,32.083746950797426,18.699616158556317,0.0,7953.755049309193,32.083746950797426,0.0,0.0,0.08034118,17.1,0.0,32.08303388047638,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:19:00,33.4,18.69892955608578,32.084458486412345,18.69892955608578,0.0,7950.3319702543195,32.084458486412345,0.0,0.0,0.08034118,17.1,0.0,32.083746950797426,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:20:00,33.4,18.69824755028574,32.08516846821634,18.69824755028574,0.0,7946.931817973614,32.08516846821634,0.0,0.0,0.08034118,17.1,0.0,32.084458486412345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:21:00,33.4,18.69756961940771,32.08587688484619,18.69756961940771,0.0,7943.551998025237,32.08587688484619,0.0,0.0,0.08034118,17.1,0.0,32.08516846821634,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:22:00,33.4,18.696896216246323,32.08658374187751,18.696896216246323,0.0,7940.194749145089,32.08658374187751,0.0,0.0,0.08034118,17.1,0.0,32.08587688484619,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:23:00,33.4,18.69622682728028,32.087289023353904,18.69622682728028,0.0,7936.85753034355,32.087289023353904,0.0,0.0,0.08034118,17.1,0.0,32.08658374187751,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:24:00,33.4,18.695561898904813,32.08799271629761,18.695561898904813,0.0,7933.542548546488,32.08799271629761,0.0,0.0,0.08034118,17.1,0.0,32.087289023353904,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:25:00,33.4,18.694900925281246,32.08869483026629,18.694900925281246,0.0,7930.2473009614505,32.08869483026629,0.0,0.0,0.08034118,17.1,0.0,32.08799271629761,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:26:00,33.4,18.694244346408777,32.089395347837815,18.694244346408777,0.0,7926.97396272104,32.089395347837815,0.0,0.0,0.08034118,17.1,0.0,32.08869483026629,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:27:00,33.4,18.69359166451597,32.09009426036317,18.69359166451597,0.0,7923.720058646686,32.09009426036317,0.0,0.0,0.08034118,17.1,0.0,32.089395347837815,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:28:00,33.4,18.6929433129419,32.090791574931586,18.6929433129419,0.0,7920.487755761228,32.090791574931586,0.0,0.0,0.08034118,17.1,0.0,32.09009426036317,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:29:00,33.4,18.69229880105354,32.091487278134245,18.69229880105354,0.0,7917.274601886902,32.091487278134245,0.0,0.0,0.08034118,17.1,0.0,32.090791574931586,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:30:00,33.4,18.691658556635296,32.09218135842137,18.691658556635296,0.0,7914.082723935553,32.09218135842137,0.0,0.0,0.08034118,17.1,0.0,32.091487278134245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:31:00,33.4,18.691022095970528,32.09287382767229,18.691022095970528,0.0,7910.909729101722,32.09287382767229,0.0,0.0,0.08034118,17.1,0.0,32.09218135842137,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:32:00,33.4,18.690389840675834,32.09356466981028,18.690389840675834,0.0,7907.757701143169,32.09356466981028,0.0,0.0,0.08034118,17.1,0.0,32.09287382767229,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:33:00,33.4,18.68976131469034,32.09425387840017,18.68976131469034,0.0,7904.624272854776,32.09425387840017,0.0,0.0,0.08034118,17.1,0.0,32.09356466981028,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:34:00,33.4,18.68913693394578,32.094941461706256,18.68913693394578,0.0,7901.511512210459,32.094941461706256,0.0,0.0,0.08034118,17.1,0.0,32.09425387840017,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:35:00,33.4,18.68851622918842,32.09562740841368,18.68851622918842,0.0,7898.417085859041,32.09562740841368,0.0,0.0,0.08034118,17.1,0.0,32.094941461706256,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:36:00,33.4,18.687899610411467,32.09631170811802,18.687899610411467,0.0,7895.34303224505,32.09631170811802,0.0,0.0,0.08034118,17.1,0.0,32.09562740841368,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:37:00,33.4,18.687286614552416,32.096994374569654,18.687286614552416,0.0,7892.287061250045,32.096994374569654,0.0,0.0,0.08034118,17.1,0.0,32.09631170811802,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:38:00,33.4,18.686677646388613,32.09767539278504,18.686677646388613,0.0,7889.251160494205,32.09767539278504,0.0,0.0,0.08034118,17.1,0.0,32.096994374569654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:39:00,33.4,18.686072250332387,32.09835475814919,18.686072250332387,0.0,7886.233077037673,32.09835475814919,0.0,0.0,0.08034118,17.1,0.0,32.09767539278504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:40:00,33.4,18.68547082516641,32.09903247984252,18.68547082516641,0.0,7883.234793580614,32.09903247984252,0.0,0.0,0.08034118,17.1,0.0,32.09835475814919,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:41:00,33.4,18.684872920935295,32.09970854828558,18.684872920935295,0.0,7880.254085168822,32.09970854828558,0.0,0.0,0.08034118,17.1,0.0,32.09903247984252,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:42:00,33.4,18.684278931356808,32.100382954004324,18.684278931356808,0.0,7877.29288447033,32.100382954004324,0.0,0.0,0.08034118,17.1,0.0,32.09970854828558,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:43:00,33.4,18.683688413759455,32.101055712259985,18.683688413759455,0.0,7874.349002759527,32.101055712259985,0.0,0.0,0.08034118,17.1,0.0,32.100382954004324,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:44:00,33.4,18.68310175613671,32.10172680897001,18.68310175613671,0.0,7871.424369087595,32.10172680897001,0.0,0.0,0.08034118,17.1,0.0,32.101055712259985,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:45:00,33.4,18.682518521740857,32.10239624102522,18.682518521740857,0.0,7868.516811763366,32.10239624102522,0.0,0.0,0.08034118,17.1,0.0,32.10172680897001,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:46:00,33.4,18.681939093752565,32.103064018321064,18.681939093752565,0.0,7865.628223510698,32.103064018321064,0.0,0.0,0.08034118,17.1,0.0,32.10239624102522,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:47:00,33.4,18.681363041717823,32.103730132726504,18.681363041717823,0.0,7862.756476343707,32.103730132726504,0.0,0.0,0.08034118,17.1,0.0,32.103064018321064,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:48:00,33.4,18.68079074299951,32.10439457553205,18.68079074299951,0.0,7859.903446453518,32.10439457553205,0.0,0.0,0.08034118,17.1,0.0,32.103730132726504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:49:00,33.4,18.680221772945306,32.10505736321851,18.680221772945306,0.0,7857.067022301562,32.10505736321851,0.0,0.0,0.08034118,17.1,0.0,32.10439457553205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:50:00,33.4,18.679656503969408,32.105718482455714,18.679656503969408,0.0,7854.249055472051,32.105718482455714,0.0,0.0,0.08034118,17.1,0.0,32.10505736321851,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:51:00,33.4,18.679094518047943,32.106377931386085,18.679094518047943,0.0,7851.447455018501,32.106377931386085,0.0,0.0,0.08034118,17.1,0.0,32.105718482455714,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:52:00,33.4,18.67853618277721,32.10703572046162,18.67853618277721,0.0,7848.664060949559,32.10703572046162,0.0,0.0,0.08034118,17.1,0.0,32.106377931386085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:53:00,33.4,18.677981085755953,32.107691842766975,18.677981085755953,0.0,7845.896810290383,32.107691842766975,0.0,0.0,0.08034118,17.1,0.0,32.10703572046162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:54:00,33.4,18.67742958945696,32.108346290227416,18.67742958945696,0.0,7843.147517563871,32.108346290227416,0.0,0.0,0.08034118,17.1,0.0,32.107691842766975,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:55:00,33.4,18.67688128656301,32.1089990803053,18.67688128656301,0.0,7840.414157441305,32.1089990803053,0.0,0.0,0.08034118,17.1,0.0,32.108346290227416,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:56:00,33.4,18.67633653515332,32.109650200306376,18.67633653515332,0.0,7837.698497879555,32.109650200306376,0.0,0.0,0.08034118,17.1,0.0,32.1089990803053,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:57:00,33.4,18.67579493380685,32.11029964941719,18.67579493380685,0.0,7834.998555229081,32.11029964941719,0.0,0.0,0.08034118,17.1,0.0,32.109650200306376,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:58:00,33.4,18.675256835865614,32.11094743852013,18.675256835865614,0.0,7832.316073900902,32.11094743852013,0.0,0.0,0.08034118,17.1,0.0,32.11029964941719,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:59:00,33.4,18.674721845303832,32.1115935617254,18.674721845303832,0.0,7829.649097067254,32.1115935617254,0.0,0.0,0.08034118,17.1,0.0,32.11094743852013,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:00:00,33.4,18.67419031071765,32.11223801149061,18.67419031071765,0.0,7826.999345550103,32.11223801149061,0.0,0.0,0.08034118,17.1,0.0,32.1115935617254,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  21:01:00,33.4,18.673661841962268,32.112880806063814,18.673661841962268,0.0,7824.364879433524,32.112880806063814,0.0,0.0,0.08034118,17.1,0.0,32.11223801149061,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:02:00,33.4,18.673136782597364,32.113521933294926,18.673136782597364,0.0,7821.747419159992,32.113521933294926,0.0,0.0,0.08034118,17.1,0.0,32.112880806063814,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:03:00,33.4,18.672614747003042,32.11416139324419,18.672614747003042,0.0,7819.145047303277,32.11416139324419,0.0,0.0,0.08034118,17.1,0.0,32.113521933294926,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:04:00,33.4,18.672096075197107,32.11479919712312,18.672096075197107,0.0,7816.559429737031,32.11479919712312,0.0,0.0,0.08034118,17.1,0.0,32.11416139324419,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:05:00,33.4,18.67158038722632,32.1154353399108,18.67158038722632,0.0,7813.988701856019,32.1154353399108,0.0,0.0,0.08034118,17.1,0.0,32.11479919712312,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:06:00,33.4,18.67106801750651,32.11606981451521,18.67106801750651,0.0,7811.434526302496,32.11606981451521,0.0,0.0,0.08034118,17.1,0.0,32.1154353399108,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:07:00,33.4,18.670558591810035,32.11670263980709,18.670558591810035,0.0,7808.895017706318,32.11670263980709,0.0,0.0,0.08034118,17.1,0.0,32.11606981451521,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:08:00,33.4,18.670052440559783,32.117333804106515,18.670052440559783,0.0,7806.37184346981,32.117333804106515,0.0,0.0,0.08034118,17.1,0.0,32.11670263980709,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:09:00,33.4,18.669549193984984,32.117963308205084,18.669549193984984,0.0,7803.863152694485,32.117963308205084,0.0,0.0,0.08034118,17.1,0.0,32.117333804106515,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:10:00,33.4,18.669049177936493,32.11859116356044,18.669049177936493,0.0,7801.37057773331,32.11859116356044,0.0,0.0,0.08034118,17.1,0.0,32.117963308205084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:11:00,33.4,18.668552028171256,32.1192173658894,18.668552028171256,0.0,7798.892282903694,32.1192173658894,0.0,0.0,0.08034118,17.1,0.0,32.11859116356044,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:12:00,33.4,18.668058066529273,32.11984190848355,18.668058066529273,0.0,7796.429892896667,32.11984190848355,0.0,0.0,0.08034118,17.1,0.0,32.1192173658894,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:13:00,33.4,18.66756693300908,32.12046481069981,18.66756693300908,0.0,7793.981605413228,32.12046481069981,0.0,0.0,0.08034118,17.1,0.0,32.11984190848355,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:14:00,33.4,18.66707894555246,32.12108606126843,18.66707894555246,0.0,7791.549001194203,32.12108606126843,0.0,0.0,0.08034118,17.1,0.0,32.12046481069981,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:15:00,33.4,18.666593749115304,32.12170566159383,18.666593749115304,0.0,7789.1303148785755,32.12170566159383,0.0,0.0,0.08034118,17.1,0.0,32.12108606126843,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:16:00,33.4,18.66611165699662,32.122323623312305,18.66611165699662,0.0,7786.727116382485,32.122323623312305,0.0,0.0,0.08034118,17.1,0.0,32.12170566159383,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:17:00,33.4,18.665632319199045,32.12293994276947,18.665632319199045,0.0,7784.337640916547,32.12293994276947,0.0,0.0,0.08034118,17.1,0.0,32.122323623312305,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:18:00,33.4,18.665156045191836,32.12355461358685,18.665156045191836,0.0,7781.963451610627,32.12355461358685,0.0,0.0,0.08034118,17.1,0.0,32.12293994276947,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:19:00,33.4,18.66468248957159,32.12416765549347,18.66468248957159,0.0,7779.602806536996,32.12416765549347,0.0,0.0,0.08034118,17.1,0.0,32.12355461358685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:20:00,33.4,18.6642119577228,32.12477905758135,18.6642119577228,0.0,7777.257248498654,32.12477905758135,0.0,0.0,0.08034118,17.1,0.0,32.12416765549347,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:21:00,33.4,18.663744108715274,32.12538882176795,18.663744108715274,0.0,7774.925057828864,32.12538882176795,0.0,0.0,0.08034118,17.1,0.0,32.12477905758135,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:22:00,33.4,18.66327924399274,32.125996959812085,18.66327924399274,0.0,7772.607757720002,32.125996959812085,0.0,0.0,0.08034118,17.1,0.0,32.12538882176795,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:23:00,33.4,18.66281702710211,32.12660346859529,18.66281702710211,0.0,7770.303650785327,32.12660346859529,0.0,0.0,0.08034118,17.1,0.0,32.125996959812085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:24:00,33.4,18.662357755638695,32.127208342023415,18.662357755638695,0.0,7768.014241066012,32.127208342023415,0.0,0.0,0.08034118,17.1,0.0,32.12660346859529,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:25:00,33.4,18.66190109755765,32.127811600099534,18.66190109755765,0.0,7765.7378531126415,32.127811600099534,0.0,0.0,0.08034118,17.1,0.0,32.127208342023415,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:26:00,33.4,18.661447347162564,32.128413232235644,18.661447347162564,0.0,7763.475962362654,32.128413232235644,0.0,0.0,0.08034118,17.1,0.0,32.127811600099534,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:27:00,33.4,18.66099617629656,32.129013240776544,18.66099617629656,0.0,7761.22693716201,32.129013240776544,0.0,0.0,0.08034118,17.1,0.0,32.128413232235644,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:28:00,33.4,18.660547875244266,32.129611637556025,18.660547875244266,0.0,7758.992220732607,32.129611637556025,0.0,0.0,0.08034118,17.1,0.0,32.129013240776544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:29:00,33.4,18.66010212012116,32.1302084199127,18.66010212012116,0.0,7756.77020266613,32.1302084199127,0.0,0.0,0.08034118,17.1,0.0,32.129611637556025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:30:00,33.4,18.659659197638042,32.13080358199938,18.659659197638042,0.0,7754.562308414584,32.13080358199938,0.0,0.0,0.08034118,17.1,0.0,32.1302084199127,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:31:00,33.4,18.65921878869597,32.13139714401123,18.65921878869597,0.0,7752.366939165272,32.13139714401123,0.0,0.0,0.08034118,17.1,0.0,32.13080358199938,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:32:00,33.4,18.658781175961362,32.13198909564721,18.658781175961362,0.0,7750.185524667809,32.13198909564721,0.0,0.0,0.08034118,17.1,0.0,32.13139714401123,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:33:00,33.4,18.658346044189795,32.13257943960867,18.658346044189795,0.0,7748.016473079533,32.13257943960867,0.0,0.0,0.08034118,17.1,0.0,32.13198909564721,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:34:00,33.4,18.657913673479243,32.13316818776689,18.657913673479243,0.0,7745.861176983017,32.13316818776689,0.0,0.0,0.08034118,17.1,0.0,32.13257943960867,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:35:00,33.4,18.65748375187023,32.13375533785276,18.65748375187023,0.0,7743.718109655852,32.13375533785276,0.0,0.0,0.08034118,17.1,0.0,32.13316818776689,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:36:00,33.4,18.657056555462336,32.13434088423708,18.657056555462336,0.0,7741.588619411405,32.13434088423708,0.0,0.0,0.08034118,17.1,0.0,32.13375533785276,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:37:00,33.4,18.656631776848396,32.13492484723959,18.656631776848396,0.0,7739.471189970172,32.13492484723959,0.0,0.0,0.08034118,17.1,0.0,32.13434088423708,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:38:00,33.4,18.656209688430906,32.1355072168205,18.656209688430906,0.0,7737.367175640397,32.1355072168205,0.0,0.0,0.08034118,17.1,0.0,32.13492484723959,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:39:00,33.4,18.65578998713013,32.13608799597903,18.65578998713013,0.0,7735.275057298568,32.13608799597903,0.0,0.0,0.08034118,17.1,0.0,32.1355072168205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:40:00,33.4,18.655372942048412,32.136667196593784,18.655372942048412,0.0,7733.1961850235575,32.136667196593784,0.0,0.0,0.08034118,17.1,0.0,32.13608799597903,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:41:00,33.4,18.654958253377657,32.13724481673323,18.654958253377657,0.0,7731.129068133737,32.13724481673323,0.0,0.0,0.08034118,17.1,0.0,32.136667196593784,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:42:00,33.4,18.654546187149467,32.137820850961795,18.654546187149467,0.0,7729.075017098303,32.137820850961795,0.0,0.0,0.08034118,17.1,0.0,32.13724481673323,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:43:00,33.4,18.654136447578736,32.138395319665456,18.654136447578736,0.0,7727.032573409542,32.138395319665456,0.0,0.0,0.08034118,17.1,0.0,32.137820850961795,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:44:00,33.4,18.653729297344235,32.13896821304272,18.653729297344235,0.0,7725.003030872804,32.13896821304272,0.0,0.0,0.08034118,17.1,0.0,32.138395319665456,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:45:00,33.4,18.653324444322646,32.1395395343386,18.653324444322646,0.0,7722.984949182419,32.1395395343386,0.0,0.0,0.08034118,17.1,0.0,32.13896821304272,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:46:00,33.4,18.65292214733934,32.140109295411555,18.65292214733934,0.0,7720.979615138981,32.140109295411555,0.0,0.0,0.08034118,17.1,0.0,32.1395395343386,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:47:00,33.4,18.652522118397652,32.1406774946186,18.652522118397652,0.0,7718.985584650859,32.1406774946186,0.0,0.0,0.08034118,17.1,0.0,32.140109295411555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:48:00,33.4,18.652124613369985,32.141244126695334,18.652124613369985,0.0,7717.004141987418,32.141244126695334,0.0,0.0,0.08034118,17.1,0.0,32.1406774946186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:49:00,33.4,18.65172934791469,32.14180921204269,18.65172934791469,0.0,7715.033861238935,32.14180921204269,0.0,0.0,0.08034118,17.1,0.0,32.141244126695334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:50:00,33.4,18.65133657511501,32.14237274107688,18.65133657511501,0.0,7713.076000665419,32.14237274107688,0.0,0.0,0.08034118,17.1,0.0,32.14180921204269,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:51:00,33.4,18.650946013705752,32.1429347172436,18.650946013705752,0.0,7711.129173934614,32.1429347172436,0.0,0.0,0.08034118,17.1,0.0,32.14237274107688,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:52:00,33.4,18.650557912822606,32.14349515235804,18.650557912822606,0.0,7709.194619668879,32.14349515235804,0.0,0.0,0.08034118,17.1,0.0,32.1429347172436,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:53:00,33.4,18.65017199519674,32.144054045024106,18.65017199519674,0.0,7707.270947142592,32.144054045024106,0.0,0.0,0.08034118,17.1,0.0,32.14349515235804,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:54:00,33.4,18.64978850776118,32.144611390130294,18.64978850776118,0.0,7705.3593840359645,32.144611390130294,0.0,0.0,0.08034118,17.1,0.0,32.144054045024106,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:55:00,33.4,18.649407176380993,32.1451672080498,18.649407176380993,0.0,7703.458579459557,32.1451672080498,0.0,0.0,0.08034118,17.1,0.0,32.144611390130294,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:56:00,33.4,18.64902824458188,32.14572148940033,18.64902824458188,0.0,7701.5697320275285,32.14572148940033,0.0,0.0,0.08034118,17.1,0.0,32.1451672080498,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:57:00,33.4,18.64865144159829,32.14627423779091,18.64865144159829,0.0,7699.691507598654,32.14627423779091,0.0,0.0,0.08034118,17.1,0.0,32.14572148940033,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:58:00,33.4,18.648277008018663,32.14682546497554,18.648277008018663,0.0,7697.8250901892125,32.14682546497554,0.0,0.0,0.08034118,17.1,0.0,32.14627423779091,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:59:00,33.4,18.64790467705116,32.147375169770456,18.64790467705116,0.0,7695.969153305646,32.147375169770456,0.0,0.0,0.08034118,17.1,0.0,32.14682546497554,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:00:00,33.4,18.647534685910735,32.147923347202685,18.647534685910735,0.0,7694.124888410865,32.147923347202685,0.0,0.0,0.08034118,17.1,0.0,32.147375169770456,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  22:01:00,33.4,18.647166770880116,32.14847001758211,18.647166770880116,0.0,7692.290972191731,32.14847001758211,0.0,0.0,0.08034118,17.1,0.0,32.147923347202685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:02:00,33.4,18.646801166748745,32.149015171714744,18.646801166748745,0.0,7690.468571949145,32.149015171714744,0.0,0.0,0.08034118,17.1,0.0,32.14847001758211,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:03:00,33.4,18.64643761276105,32.14955881334121,18.64643761276105,0.0,7688.656403298396,32.14955881334121,0.0,0.0,0.08034118,17.1,0.0,32.149015171714744,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:04:00,33.4,18.646076341123294,32.15010095413939,18.646076341123294,0.0,7686.855596508008,32.15010095413939,0.0,0.0,0.08034118,17.1,0.0,32.14955881334121,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:05:00,33.4,18.64571709392694,32.150641593108126,18.64571709392694,0.0,7685.06490552671,32.150641593108126,0.0,0.0,0.08034118,17.1,0.0,32.15010095413939,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:06:00,33.4,18.645360100364513,32.15118072540073,18.645360100364513,0.0,7683.285433558199,32.15118072540073,0.0,0.0,0.08034118,17.1,0.0,32.150641593108126,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:07:00,33.4,18.645005106313835,32.15171837123344,18.645005106313835,0.0,7681.515941279836,32.15171837123344,0.0,0.0,0.08034118,17.1,0.0,32.15118072540073,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:08:00,33.4,18.64465233835165,32.15225452158911,18.64465233835165,0.0,7679.757530994248,32.15225452158911,0.0,0.0,0.08034118,17.1,0.0,32.15171837123344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:09:00,33.4,18.644301545379047,32.152789180312574,18.644301545379047,0.0,7678.008978399948,32.152789180312574,0.0,0.0,0.08034118,17.1,0.0,32.15225452158911,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:10:00,33.4,18.643952950019298,32.1533223589928,18.643952950019298,0.0,7676.271390297907,32.1533223589928,0.0,0.0,0.08034118,17.1,0.0,32.152789180312574,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:11:00,33.4,18.643606305063354,32.15385405678523,18.643606305063354,0.0,7674.543513424733,32.15385405678523,0.0,0.0,0.08034118,17.1,0.0,32.1533223589928,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:12:00,33.4,18.64326183092618,32.15438426895838,18.64326183092618,0.0,7672.826467750356,32.15438426895838,0.0,0.0,0.08034118,17.1,0.0,32.15385405678523,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:13:00,33.4,18.64291928346325,32.15491301560828,18.64291928346325,0.0,7671.119015261565,32.15491301560828,0.0,0.0,0.08034118,17.1,0.0,32.15438426895838,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:14:00,33.4,18.64257888018673,32.15544028788397,18.64257888018673,0.0,7669.422261483683,32.15544028788397,0.0,0.0,0.08034118,17.1,0.0,32.15491301560828,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:15:00,33.4,18.642240379321986,32.155966089710056,18.642240379321986,0.0,7667.734992256724,32.155966089710056,0.0,0.0,0.08034118,17.1,0.0,32.15544028788397,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:16:00,33.4,18.641903996102283,32.15649043257518,18.641903996102283,0.0,7666.05827764693,32.15649043257518,0.0,0.0,0.08034118,17.1,0.0,32.155966089710056,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:17:00,33.4,18.64156949151537,32.15701331576817,18.64156949151537,0.0,7664.390941347042,32.15701331576817,0.0,0.0,0.08034118,17.1,0.0,32.15649043257518,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:18:00,33.4,18.641237078615998,32.15753473466278,18.641237078615998,0.0,7662.7340184863715,32.15753473466278,0.0,0.0,0.08034118,17.1,0.0,32.15701331576817,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:19:00,33.4,18.640906522008805,32.1580547092119,18.640906522008805,0.0,7661.086350744918,32.1580547092119,0.0,0.0,0.08034118,17.1,0.0,32.15753473466278,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:20:00,33.4,18.640578031136062,32.158573230721544,18.640578031136062,0.0,7659.448991438758,32.158573230721544,0.0,0.0,0.08034118,17.1,0.0,32.1580547092119,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:21:00,33.4,18.640251373530653,32.15909030317524,18.640251373530653,0.0,7657.8207606661545,32.15909030317524,0.0,0.0,0.08034118,17.1,0.0,32.158573230721544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:22:00,33.4,18.639926756280694,32.15960593795225,18.639926756280694,0.0,7656.20271207827,32.15960593795225,0.0,0.0,0.08034118,17.1,0.0,32.15909030317524,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:23:00,33.4,18.63960394986111,32.160120134455454,18.63960394986111,0.0,7654.593680413527,32.160120134455454,0.0,0.0,0.08034118,17.1,0.0,32.15960593795225,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:24:00,33.4,18.63928315881681,32.16063288815626,18.63928315881681,0.0,7652.99470666715,32.16063288815626,0.0,0.0,0.08034118,17.1,0.0,32.160120134455454,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:25:00,33.4,18.638964156402274,32.1611442188461,18.638964156402274,0.0,7651.404639409761,32.1611442188461,0.0,0.0,0.08034118,17.1,0.0,32.16063288815626,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:26:00,33.4,18.638647144649532,32.161654117981044,18.638647144649532,0.0,7649.824507131643,32.161654117981044,0.0,0.0,0.08034118,17.1,0.0,32.1611442188461,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
