Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  22:27:00,33.4,18.63833189909597,32.16216258958677,18.63833189909597,0.0,7648.253181789719,32.16216258958677,0.0,0.0,0.08034118,17.1,0.0,32.161654117981044,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:28:00,33.4,18.638018620257235,32.16266964492677,18.638018620257235,0.0,7646.691648253013,32.16266964492677,0.0,0.0,0.08034118,17.1,0.0,32.16216258958677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:29:00,33.4,18.637707086258704,32.16317528350219,18.637707086258704,0.0,7645.138827423375,32.16317528350219,0.0,0.0,0.08034118,17.1,0.0,32.16266964492677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:30:00,33.4,18.637397494914307,32.16367950087628,18.637397494914307,0.0,7643.595678718652,32.16367950087628,0.0,0.0,0.08034118,17.1,0.0,32.16317528350219,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:31:00,33.4,18.63708962745471,32.164182316664096,18.63708962745471,0.0,7642.061126457493,32.164182316664096,0.0,0.0,0.08034118,17.1,0.0,32.16367950087628,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:32:00,33.4,18.63678367889228,32.164683722466066,18.63678367889228,0.0,7640.536140167815,32.164683722466066,0.0,0.0,0.08034118,17.1,0.0,32.164182316664096,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:33:00,33.4,18.636479432412823,32.165183722335556,18.636479432412823,0.0,7639.019653877317,32.165183722335556,0.0,0.0,0.08034118,17.1,0.0,32.164683722466066,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:34:00,33.4,18.636177081145,32.16568232741472,18.636177081145,0.0,7637.5126037298105,32.16568232741472,0.0,0.0,0.08034118,17.1,0.0,32.165183722335556,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:35:00,33.4,18.635876411798474,32.16617953728856,18.635876411798474,0.0,7636.013941276997,32.16617953728856,0.0,0.0,0.08034118,17.1,0.0,32.16568232741472,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:36:00,33.4,18.635577615303312,32.166675347605995,18.635577615303312,0.0,7634.524603749442,32.166675347605995,0.0,0.0,0.08034118,17.1,0.0,32.16617953728856,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:37:00,33.4,18.635280480178835,32.167169777791685,18.635280480178835,0.0,7633.043563690057,32.167169777791685,0.0,0.0,0.08034118,17.1,0.0,32.166675347605995,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:38:00,33.4,18.634985194709028,32.16766281958372,18.634985194709028,0.0,7631.571733175597,32.16766281958372,0.0,0.0,0.08034118,17.1,0.0,32.167169777791685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:39:00,33.4,18.6346915500594,32.16815447704898,18.6346915500594,0.0,7630.108097896623,32.16815447704898,0.0,0.0,0.08034118,17.1,0.0,32.16766281958372,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:40:00,33.4,18.634399732431977,32.16864476120225,18.634399732431977,0.0,7628.653559588552,32.16864476120225,0.0,0.0,0.08034118,17.1,0.0,32.16815447704898,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:41:00,33.4,18.63410953613896,32.169133671698766,18.63410953613896,0.0,7627.207107590352,32.169133671698766,0.0,0.0,0.08034118,17.1,0.0,32.16864476120225,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:42:00,33.4,18.633821144741518,32.16962120426732,18.633821144741518,0.0,7625.769654495075,32.16962120426732,0.0,0.0,0.08034118,17.1,0.0,32.169133671698766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:43:00,33.4,18.63353435526802,32.17010737813068,18.63353435526802,0.0,7624.340179169344,32.17010737813068,0.0,0.0,0.08034118,17.1,0.0,32.16962120426732,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:44:00,33.4,18.63324934912483,32.170592185159585,18.63324934912483,0.0,7622.919595480371,32.170592185159585,0.0,0.0,0.08034118,17.1,0.0,32.17010737813068,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:45:00,33.4,18.63297414675411,32.17107434275515,18.63297414675411,0.0,7621.547790926297,32.17107434275515,0.0,0.0,0.08034118,17.1,0.0,32.170592185159585,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:46:00,33.4,18.632698049336526,32.17155505637226,18.632698049336526,0.0,7620.171645555674,32.17155505637226,0.0,0.0,0.08034118,17.1,0.0,32.17107434275515,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:47:00,33.4,18.632427142023,32.17203359026764,18.632427142023,0.0,7618.821293334499,32.17203359026764,0.0,0.0,0.08034118,17.1,0.0,32.17155505637226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:48:00,33.4,18.632162369484046,32.17250968242178,18.632162369484046,0.0,7617.501514681057,32.17250968242178,0.0,0.0,0.08034118,17.1,0.0,32.17203359026764,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:49:00,33.4,18.631898335921754,32.172983829764746,18.631898335921754,0.0,7616.185495030413,32.172983829764746,0.0,0.0,0.08034118,17.1,0.0,32.17250968242178,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:50:00,33.4,18.631632686467434,32.17345642340942,18.631632686467434,0.0,7614.861442797173,32.17345642340942,0.0,0.0,0.08034118,17.1,0.0,32.172983829764746,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:51:00,33.4,18.6313658892279,32.17392764410347,18.6313658892279,0.0,7613.53166136204,32.17392764410347,0.0,0.0,0.08034118,17.1,0.0,32.17345642340942,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:52:00,33.4,18.631099396067327,32.17439756024979,18.631099396067327,0.0,7612.20339293789,32.17439756024979,0.0,0.0,0.08034118,17.1,0.0,32.17392764410347,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:53:00,33.4,18.630833937206546,32.174866190438514,18.630833937206546,0.0,7610.8802560176855,32.174866190438514,0.0,0.0,0.08034118,17.1,0.0,32.17439756024979,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:54:00,33.4,18.630569929237243,32.17533354194394,18.630569929237243,0.0,7609.564357651011,32.17533354194394,0.0,0.0,0.08034118,17.1,0.0,32.174866190438514,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:55:00,33.4,18.630307259607623,32.17579963929787,18.630307259607623,0.0,7608.2551262839115,32.17579963929787,0.0,0.0,0.08034118,17.1,0.0,32.17533354194394,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:56:00,33.4,18.630046027127975,32.17626448629755,18.630046027127975,0.0,7606.953065110656,32.17626448629755,0.0,0.0,0.08034118,17.1,0.0,32.17579963929787,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:57:00,33.4,18.629786099509626,32.17672809272027,18.629786099509626,0.0,7605.657504456417,32.17672809272027,0.0,0.0,0.08034118,17.1,0.0,32.17626448629755,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:58:00,33.4,18.62952762717677,32.177190472876596,18.62952762717677,0.0,7604.369192171771,32.177190472876596,0.0,0.0,0.08034118,17.1,0.0,32.17672809272027,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:59:00,33.4,18.629270500159507,32.177651630824926,18.629270500159507,0.0,7603.087593448963,32.177651630824926,0.0,0.0,0.08034118,17.1,0.0,32.177190472876596,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:00:00,33.4,18.629014859716577,32.17811156508621,18.629014859716577,0.0,7601.813398618988,32.17811156508621,0.0,0.0,0.08034118,17.1,0.0,32.177651630824926,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  23:01:00,33.4,18.628760578960673,32.17857029209391,18.628760578960673,0.0,7600.545988761883,32.17857029209391,0.0,0.0,0.08034118,17.1,0.0,32.17811156508621,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:02:00,33.4,18.62850778495284,32.179027806401606,18.62850778495284,0.0,7599.2859955658105,32.179027806401606,0.0,0.0,0.08034118,17.1,0.0,32.17857029209391,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:03:00,33.4,18.628256345870057,32.179484110122324,18.628256345870057,0.0,7598.032751686096,32.179484110122324,0.0,0.0,0.08034118,17.1,0.0,32.179027806401606,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:04:00,33.4,18.628006386016743,32.17993921154226,18.628006386016743,0.0,7596.786875112016,32.17993921154226,0.0,0.0,0.08034118,17.1,0.0,32.179484110122324,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:05:00,33.4,18.62775777296804,32.180393110338116,18.62775777296804,0.0,7595.547719385427,32.180393110338116,0.0,0.0,0.08034118,17.1,0.0,32.17993921154226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:06:00,33.4,18.627510628390887,32.18084580155245,18.627510628390887,0.0,7594.3158774446965,32.18084580155245,0.0,0.0,0.08034118,17.1,0.0,32.180393110338116,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:07:00,33.4,18.627264819914693,32.181297299258375,18.627264819914693,0.0,7593.090703098078,32.181297299258375,0.0,0.0,0.08034118,17.1,0.0,32.18084580155245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:08:00,33.4,18.6270204671737,32.181747596081344,18.6270204671737,0.0,7591.872779181958,32.181747596081344,0.0,0.0,0.08034118,17.1,0.0,32.181297299258375,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:09:00,33.4,18.626777438466025,32.18219669279869,18.626777438466025,0.0,7590.661462825851,32.18219669279869,0.0,0.0,0.08034118,17.1,0.0,32.181747596081344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:10:00,33.4,18.626535851746116,32.182644596600944,18.626535851746116,0.0,7589.457328518674,32.182644596600944,0.0,0.0,0.08034118,17.1,0.0,32.18219669279869,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:11:00,33.4,18.62629557626834,32.18309130652591,18.62629557626834,0.0,7588.259738140805,32.18309130652591,0.0,0.0,0.08034118,17.1,0.0,32.182644596600944,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:12:00,33.4,18.626056728463944,32.183536817095955,18.626056728463944,0.0,7587.0692586122095,32.183536817095955,0.0,0.0,0.08034118,17.1,0.0,32.18309130652591,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:13:00,33.4,18.625819178693586,32.18398114207099,18.625819178693586,0.0,7585.885257310124,32.18398114207099,0.0,0.0,0.08034118,17.1,0.0,32.183536817095955,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:14:00,33.4,18.625583042451243,32.184424273936784,18.625583042451243,0.0,7584.708284583421,32.184424273936784,0.0,0.0,0.08034118,17.1,0.0,32.18398114207099,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:15:00,33.4,18.625348190859743,32.184866213491034,18.625348190859743,0.0,7583.537735427653,32.184866213491034,0.0,0.0,0.08034118,17.1,0.0,32.184424273936784,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:16:00,33.4,18.625114737279805,32.1853069678858,18.625114737279805,0.0,7582.374149587686,32.1853069678858,0.0,0.0,0.08034118,17.1,0.0,32.184866213491034,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:17:00,33.4,18.62488255501759,32.18574653636629,18.62488255501759,0.0,7581.21689716917,32.18574653636629,0.0,0.0,0.08034118,17.1,0.0,32.1853069678858,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:18:00,33.4,18.62465175654089,32.186184913654046,18.62465175654089,0.0,7580.066537311718,32.186184913654046,0.0,0.0,0.08034118,17.1,0.0,32.18574653636629,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:19:00,33.4,18.624422215804408,32.18662211366914,18.624422215804408,0.0,7578.922455251327,32.18662211366914,0.0,0.0,0.08034118,17.1,0.0,32.186184913654046,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:20:00,33.4,18.62419404314169,32.18705812920567,18.62419404314169,0.0,7577.785199510736,32.18705812920567,0.0,0.0,0.08034118,17.1,0.0,32.18662211366914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:21:00,33.4,18.62396711476533,32.18749296139457,18.62396711476533,0.0,7576.654130838301,32.18749296139457,0.0,0.0,0.08034118,17.1,0.0,32.18705812920567,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:22:00,33.4,18.62374154021295,32.18792661758635,18.62374154021295,0.0,7575.5298176101405,32.18792661758635,0.0,0.0,0.08034118,17.1,0.0,32.18749296139457,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:23:00,33.4,18.62351719590761,32.18835909740537,18.62351719590761,0.0,7574.411645424457,32.18835909740537,0.0,0.0,0.08034118,17.1,0.0,32.18792661758635,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:24:00,33.4,18.623294190228147,32.188790395923895,18.623294190228147,0.0,7573.300141190043,32.188790395923895,0.0,0.0,0.08034118,17.1,0.0,32.18835909740537,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:25:00,33.4,18.623072401704345,32.18922052727957,18.623072401704345,0.0,7572.194700985442,32.18922052727957,0.0,0.0,0.08034118,17.1,0.0,32.188790395923895,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:26:00,33.4,18.622851937674525,32.18964948464894,18.622851937674525,0.0,7571.0958584475065,32.18964948464894,0.0,0.0,0.08034118,17.1,0.0,32.18922052727957,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:27:00,33.4,18.622632677272357,32.190077269517225,18.622632677272357,0.0,7570.003024547868,32.190077269517225,0.0,0.0,0.08034118,17.1,0.0,32.18964948464894,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:28:00,33.4,18.62241472630285,32.19050388944042,18.62241472630285,0.0,7568.9167134063155,32.19050388944042,0.0,0.0,0.08034118,17.1,0.0,32.190077269517225,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:29:00,33.4,18.622197965290468,32.19092934440432,18.622197965290468,0.0,7567.836342905989,32.19092934440432,0.0,0.0,0.08034118,17.1,0.0,32.19050388944042,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:30:00,33.4,18.62198249950031,32.19135362982153,18.62198249950031,0.0,7566.762412601456,32.19135362982153,0.0,0.0,0.08034118,17.1,0.0,32.19092934440432,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:31:00,33.4,18.621768210928956,32.19177675999382,18.621768210928956,0.0,7565.694359579925,32.19177675999382,0.0,0.0,0.08034118,17.1,0.0,32.19135362982153,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:32:00,33.4,18.621555202483613,32.19219872844925,18.621555202483613,0.0,7564.632695442301,32.19219872844925,0.0,0.0,0.08034118,17.1,0.0,32.19177675999382,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:33:00,33.4,18.621343358111414,32.192619536970945,18.621343358111414,0.0,7563.576819439318,32.192619536970945,0.0,0.0,0.08034118,17.1,0.0,32.19219872844925,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:34:00,33.4,18.62113277997136,32.193039193268156,18.62113277997136,0.0,7562.527263217426,32.193039193268156,0.0,0.0,0.08034118,17.1,0.0,32.192619536970945,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:35:00,33.4,18.620923352770504,32.19345769762348,18.620923352770504,0.0,7561.48344168872,32.19345769762348,0.0,0.0,0.08034118,17.1,0.0,32.193039193268156,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:36:00,33.4,18.620715177239223,32.19387504573843,18.620715177239223,0.0,7560.445867510698,32.19387504573843,0.0,0.0,0.08034118,17.1,0.0,32.19345769762348,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:37:00,33.4,18.620508139427585,32.19429125200444,18.620508139427585,0.0,7559.413962276599,32.19429125200444,0.0,0.0,0.08034118,17.1,0.0,32.19387504573843,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:38:00,33.4,18.620302340045036,32.194706310246424,18.620302340045036,0.0,7558.3882147956865,32.194706310246424,0.0,0.0,0.08034118,17.1,0.0,32.19429125200444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:39:00,33.4,18.62009766564507,32.19512022247653,18.62009766564507,0.0,7557.368096652772,32.19512022247653,0.0,0.0,0.08034118,17.1,0.0,32.194706310246424,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:40:00,33.4,18.61989421528531,32.19553299649761,18.61989421528531,0.0,7556.354064704142,32.19553299649761,0.0,0.0,0.08034118,17.1,0.0,32.19512022247653,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:41:00,33.4,18.61969187727912,32.1959446328217,18.61969187727912,0.0,7555.345587409156,32.1959446328217,0.0,0.0,0.08034118,17.1,0.0,32.19553299649761,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:42:00,33.4,18.61949074932776,32.19635512738509,18.61949074932776,0.0,7554.343138622912,32.19635512738509,0.0,0.0,0.08034118,17.1,0.0,32.1959446328217,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:43:00,33.4,18.61929072136899,32.196764494601425,18.61929072136899,0.0,7553.346171145931,32.196764494601425,0.0,0.0,0.08034118,17.1,0.0,32.19635512738509,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:44:00,33.4,18.619091890110543,32.197172728541084,18.619091890110543,0.0,7552.355165762201,32.197172728541084,0.0,0.0,0.08034118,17.1,0.0,32.196764494601425,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:45:00,33.4,18.61889414662156,32.197579831384836,18.61889414662156,0.0,7551.369580897585,32.197579831384836,0.0,0.0,0.08034118,17.1,0.0,32.197172728541084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:46:00,33.4,18.61869758587754,32.19798581097868,18.61869758587754,0.0,7550.389900580581,32.19798581097868,0.0,0.0,0.08034118,17.1,0.0,32.197579831384836,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:47:00,33.4,18.618502100037624,32.19839066800775,18.618502100037624,0.0,7549.415576796655,32.19839066800775,0.0,0.0,0.08034118,17.1,0.0,32.19798581097868,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:48:00,33.4,18.618307783668957,32.19879439859838,18.618307783668957,0.0,7548.447079687439,32.19879439859838,0.0,0.0,0.08034118,17.1,0.0,32.19839066800775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:49:00,33.4,18.618114530414164,32.19919701713301,18.618114530414164,0.0,7547.483880474188,32.19919701713301,0.0,0.0,0.08034118,17.1,0.0,32.19879439859838,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:50:00,33.4,18.61792243316554,32.199598517886464,18.61792243316554,0.0,7546.526452821699,32.199598517886464,0.0,0.0,0.08034118,17.1,0.0,32.19919701713301,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:51:00,33.4,18.617731387016924,32.19999890316069,18.617731387016924,0.0,7545.574251464964,32.19999890316069,0.0,0.0,0.08034118,17.1,0.0,32.199598517886464,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:52:00,33.4,18.6175414839556,32.2003981808067,18.6175414839556,0.0,7544.627757417693,32.2003981808067,0.0,0.0,0.08034118,17.1,0.0,32.19999890316069,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:53:00,33.4,18.617352619740522,32.200796351639426,18.617352619740522,0.0,7543.686440573774,32.200796351639426,0.0,0.0,0.08034118,17.1,0.0,32.2003981808067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:54:00,33.4,18.617164885635926,32.20119341194136,18.617164885635926,0.0,7542.750754653634,32.20119341194136,0.0,0.0,0.08034118,17.1,0.0,32.200796351639426,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:55:00,33.4,18.616978178780332,32.20158937602363,18.616978178780332,0.0,7541.820188260308,32.20158937602363,0.0,0.0,0.08034118,17.1,0.0,32.20119341194136,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:56:00,33.4,18.616792589362895,32.20198423833414,18.616792589362895,0.0,7540.895189769258,32.20198423833414,0.0,0.0,0.08034118,17.1,0.0,32.20158937602363,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:57:00,33.4,18.61660801558197,32.2023780012592,18.61660801558197,0.0,7539.975253053094,32.2023780012592,0.0,0.0,0.08034118,17.1,0.0,32.20198423833414,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:58:00,33.4,18.61642454603143,32.20277067262539,18.61642454603143,0.0,7539.060830393323,32.20277067262539,0.0,0.0,0.08034118,17.1,0.0,32.2023780012592,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:59:00,33.4,18.616242080470016,32.20316225334267,18.616242080470016,0.0,7538.1513997445245,32.20316225334267,0.0,0.0,0.08034118,17.1,0.0,32.20277067262539,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  24:00:00,33.4,18.616060706742594,32.20355273982198,18.616060706742594,0.0,7537.24742150011,32.20355273982198,0.0,0.0,0.08034118,17.1,0.0,32.20316225334267,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  00:01:00,15.0,19.025059466238623,31.594236363915446,19.025059466238623,0.0,0.0,31.594236363915446,0.0,0.0,0.0,18.592644775394287,0.0,32.18047848233498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,15.0,19.660344461555844,30.683134614579128,19.660344461555844,0.0,0.0,30.683134614579128,0.0,0.0,0.0,19.025059466238623,0.0,31.594236363915446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,15.0,20.26776162584056,29.72185282766342,20.26776162584056,0.0,0.0,29.72185282766342,0.0,0.0,0.0,19.660344461555844,0.0,30.683134614579128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,15.0,20.76352463113187,28.83008048917053,20.76352463113187,0.0,0.0,28.83008048917053,0.0,0.0,0.0,20.26776162584056,0.0,29.72185282766342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,15.0,21.1558383850415,28.0263478838372,21.1558383850415,0.0,0.0,28.0263478838372,0.0,0.0,0.0,20.76352463113187,0.0,28.83008048917053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,15.0,21.478850399537972,27.30170167182594,21.478850399537972,0.0,0.0,27.30170167182594,0.0,0.0,0.0,21.1558383850415,0.0,28.0263478838372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,15.0,21.761727214387562,26.64395868796518,21.761727214387562,0.0,0.0,26.64395868796518,0.0,0.0,0.0,21.478850399537972,0.0,27.30170167182594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,15.0,22.019482215819295,26.044251956998686,22.019482215819295,0.0,0.0,26.044251956998686,0.0,0.0,0.0,21.761727214387562,0.0,26.64395868796518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,15.0,22.260943722540702,25.496425674297516,22.260943722540702,0.0,0.0,25.496425674297516,0.0,0.0,0.0,22.019482215819295,0.0,26.044251956998686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,15.0,22.481812134501787,24.996977930447404,22.481812134501787,0.0,0.0,24.996977930447404,0.0,0.0,0.0,22.260943722540702,0.0,25.496425674297516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,15.0,22.67928105069453,24.54315862047221,22.67928105069453,0.0,0.0,24.54315862047221,0.0,0.0,0.0,22.481812134501787,0.0,24.996977930447404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,15.0,22.853929698020924,24.131820566928873,22.853929698020924,0.0,0.0,24.131820566928873,0.0,0.0,0.0,22.67928105069453,0.0,24.54315862047221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,15.0,23.00848016511154,23.75951290824796,23.00848016511154,0.0,0.0,23.75951290824796,0.0,0.0,0.0,22.853929698020924,0.0,24.131820566928873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,15.0,23.14629672349346,23.422756877144206,23.14629672349346,0.0,0.0,23.422756877144206,0.0,0.0,0.0,23.00848016511154,0.0,23.75951290824796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,15.0,23.270584059293054,23.118245064859895,23.270584059293054,0.0,0.0,23.118245064859895,0.0,0.0,0.0,23.14629672349346,0.0,23.422756877144206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,15.0,23.384020671876975,22.842915969523098,23.384020671876975,0.0,0.0,22.842915969523098,0.0,0.0,0.0,23.270584059293054,0.0,23.118245064859895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,15.0,23.488804032910462,22.593957117968593,23.488804032910462,0.0,0.0,22.593957117968593,0.0,0.0,0.0,23.384020671876975,0.0,22.842915969523098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,15.0,23.586653606153828,22.368798653247218,23.586653606153828,0.0,0.0,22.368798653247218,0.0,0.0,0.0,23.488804032910462,0.0,22.593957117968593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,15.0,23.678969305344395,22.165102133608574,23.678969305344395,0.0,0.0,22.165102133608574,0.0,0.0,0.0,23.586653606153828,0.0,22.368798653247218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,15.0,23.766828657259477,21.980737924291894,23.766828657259477,0.0,0.0,21.980737924291894,0.0,0.0,0.0,23.678969305344395,0.0,22.165102133608574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,15.0,23.851117051382168,21.813773615755125,23.851117051382168,0.0,0.0,21.813773615755125,0.0,0.0,0.0,23.766828657259477,0.0,21.980737924291894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,15.0,23.932500364661756,21.662461974587846,23.932500364661756,0.0,0.0,21.662461974587846,0.0,0.0,0.0,23.851117051382168,0.0,21.813773615755125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,15.0,24.011533688173603,21.52522150466606,24.011533688173603,0.0,0.0,21.52522150466606,0.0,0.0,0.0,23.932500364661756,0.0,21.662461974587846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,15.0,24.088621703592665,21.400625377207582,24.088621703592665,0.0,0.0,21.400625377207582,0.0,0.0,0.0,24.011533688173603,0.0,21.52522150466606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,15.0,24.16411192651296,21.287387278722086,24.16411192651296,0.0,0.0,21.287387278722086,0.0,0.0,0.0,24.088621703592665,0.0,21.400625377207582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,15.0,24.238247130356953,21.184348997173696,24.238247130356953,0.0,0.0,21.184348997173696,0.0,0.0,0.0,24.16411192651296,0.0,21.287387278722086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,15.0,24.311246814545083,21.09046703838097,24.311246814545083,0.0,0.0,21.09046703838097,0.0,0.0,0.0,24.238247130356953,0.0,21.184348997173696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,15.0,24.383254479712583,21.004803963691803,24.383254479712583,0.0,0.0,21.004803963691803,0.0,0.0,0.0,24.311246814545083,0.0,21.09046703838097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,15.0,24.45441106724333,20.92651633649489,24.45441106724333,0.0,0.0,20.92651633649489,0.0,0.0,0.0,24.383254479712583,0.0,21.004803963691803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,15.0,24.52479918379123,20.854847213883378,24.52479918379123,0.0,0.0,20.854847213883378,0.0,0.0,0.0,24.45441106724333,0.0,20.92651633649489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,15.0,24.59451147424377,20.7891153716322,24.59451147424377,0.0,0.0,20.7891153716322,0.0,0.0,0.0,24.52479918379123,0.0,20.854847213883378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,15.0,24.663593020518658,20.728710929066214,24.663593020518658,0.0,0.0,20.728710929066214,0.0,0.0,0.0,24.59451147424377,0.0,20.7891153716322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,15.0,24.732106671537228,20.67308527730226,24.732106671537228,0.0,0.0,20.67308527730226,0.0,0.0,0.0,24.663593020518658,0.0,20.728710929066214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,15.0,24.80007424769812,20.621746553492855,24.80007424769812,0.0,0.0,20.621746553492855,0.0,0.0,0.0,24.732106671537228,0.0,20.67308527730226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,15.0,24.86754015184026,20.57425340422824,24.86754015184026,0.0,0.0,20.57425340422824,0.0,0.0,0.0,24.80007424769812,0.0,20.621746553492855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:36:00,15.0,24.93451169626784,20.530210754290163,24.93451169626784,0.0,0.0,20.530210754290163,0.0,0.0,0.0,24.86754015184026,0.0,20.57425340422824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,15.0,25.00102184019263,20.489262602530236,25.00102184019263,0.0,0.0,20.489262602530236,0.0,0.0,0.0,24.93451169626784,0.0,20.530210754290163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,15.0,25.067068804833298,20.451091628848772,25.067068804833298,0.0,0.0,20.451091628848772,0.0,0.0,0.0,25.00102184019263,0.0,20.489262602530236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,15.0,25.132678458080292,20.415412259613316,25.132678458080292,0.0,0.0,20.415412259613316,0.0,0.0,0.0,25.067068804833298,0.0,20.451091628848772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,15.0,25.19784331898762,20.38196857824274,25.19784331898762,0.0,0.0,20.38196857824274,0.0,0.0,0.0,25.132678458080292,0.0,20.415412259613316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,15.0,25.26258489130885,20.3505313268289,25.26258489130885,0.0,0.0,20.3505313268289,0.0,0.0,0.0,25.19784331898762,0.0,20.38196857824274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,15.0,25.326892139077728,20.32089564662649,25.326892139077728,0.0,0.0,20.32089564662649,0.0,0.0,0.0,25.26258489130885,0.0,20.3505313268289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,15.0,25.39078392374406,20.292876401321237,25.39078392374406,0.0,0.0,20.292876401321237,0.0,0.0,0.0,25.326892139077728,0.0,20.32089564662649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,15.0,25.45424703339002,20.266309320233532,25.45424703339002,0.0,0.0,20.266309320233532,0.0,0.0,0.0,25.39078392374406,0.0,20.292876401321237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,15.0,25.517298780282726,20.241046334109527,25.517298780282726,0.0,0.0,20.241046334109527,0.0,0.0,0.0,25.45424703339002,0.0,20.266309320233532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,15.0,25.579924674520573,20.216954724570368,25.579924674520573,0.0,0.0,20.216954724570368,0.0,0.0,0.0,25.517298780282726,0.0,20.241046334109527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,15.0,25.642141174298406,20.19391577196062,25.642141174298406,0.0,0.0,20.19391577196062,0.0,0.0,0.0,25.579924674520573,0.0,20.216954724570368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,15.0,25.70393310386848,20.171823575262707,25.70393310386848,0.0,0.0,20.171823575262707,0.0,0.0,0.0,25.642141174298406,0.0,20.19391577196062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,15.0,25.76531650722401,20.150582014075844,25.76531650722401,0.0,0.0,20.150582014075844,0.0,0.0,0.0,25.70393310386848,0.0,20.171823575262707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,15.0,25.82627591726645,20.130106282729106,25.82627591726645,0.0,0.0,20.130106282729106,0.0,0.0,0.0,25.76531650722401,0.0,20.150582014075844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,15.0,25.886827237885484,20.11031975103137,25.886827237885484,0.0,0.0,20.11031975103137,0.0,0.0,0.0,25.82627591726645,0.0,20.130106282729106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,15.0,25.946954975147264,20.091153702068592,25.946954975147264,0.0,0.0,20.091153702068592,0.0,0.0,0.0,25.886827237885484,0.0,20.11031975103137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,15.0,26.006675058046707,20.072546772365325,26.006675058046707,0.0,0.0,20.072546772365325,0.0,0.0,0.0,25.946954975147264,0.0,20.091153702068592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,15.0,26.065972143330878,20.05444434911907,26.065972143330878,0.0,0.0,20.05444434911907,0.0,0.0,0.0,26.006675058046707,0.0,20.072546772365325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,15.0,26.124862278167445,20.036796563360788,26.124862278167445,0.0,0.0,20.036796563360788,0.0,0.0,0.0,26.065972143330878,0.0,20.05444434911907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,15.0,26.183330388288816,20.019559759293916,26.183330388288816,0.0,0.0,20.019559759293916,0.0,0.0,0.0,26.124862278167445,0.0,20.036796563360788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,15.0,26.24139268410074,20.002694349108598,26.24139268410074,0.0,0.0,20.002694349108598,0.0,0.0,0.0,26.183330388288816,0.0,20.019559759293916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,15.0,26.299034437724362,19.98616481998986,26.299034437724362,0.0,0.0,19.98616481998986,0.0,0.0,0.0,26.24139268410074,0.0,20.002694349108598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,15.0,26.356272035986493,19.969939529655296,26.356272035986493,0.0,0.0,19.969939529655296,0.0,0.0,0.0,26.299034437724362,0.0,19.98616481998986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,15.0,26.413091146205268,19.95399041802403,26.413091146205268,0.0,0.0,19.95399041802403,0.0,0.0,0.0,26.356272035986493,0.0,19.969939529655296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,15.0,26.469508323858044,19.938291639751924,26.469508323858044,0.0,0.0,19.938291639751924,0.0,0.0,0.0,26.413091146205268,0.0,19.95399041802403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,15.0,26.52550966010458,19.922820831440383,26.52550966010458,0.0,0.0,19.922820831440383,0.0,0.0,0.0,26.469508323858044,0.0,19.938291639751924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,15.0,26.581111857854065,19.90755760356789,26.581111857854065,0.0,0.0,19.90755760356789,0.0,0.0,0.0,26.52550966010458,0.0,19.922820831440383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,15.0,26.63630144646971,19.892483671063495,26.63630144646971,0.0,0.0,19.892483671063495,0.0,0.0,0.0,26.581111857854065,0.0,19.90755760356789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,15.0,26.691095246829665,19.877582785944494,26.691095246829665,0.0,0.0,19.877582785944494,0.0,0.0,0.0,26.63630144646971,0.0,19.892483671063495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,15.0,26.745480230746917,19.862840630411892,26.745480230746917,0.0,0.0,19.862840630411892,0.0,0.0,0.0,26.691095246829665,0.0,19.877582785944494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,15.0,26.799473302989007,19.848243840376995,26.799473302989007,0.0,0.0,19.848243840376995,0.0,0.0,0.0,26.745480230746917,0.0,19.862840630411892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,15.0,26.853061874940618,19.83378106457568,26.853061874940618,0.0,0.0,19.83378106457568,0.0,0.0,0.0,26.799473302989007,0.0,19.848243840376995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,15.0,26.906262899092457,19.819441858615015,26.906262899092457,0.0,0.0,19.819441858615015,0.0,0.0,0.0,26.853061874940618,0.0,19.83378106457568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,15.0,26.95906421856678,19.805216877585874,26.95906421856678,0.0,0.0,19.805216877585874,0.0,0.0,0.0,26.906262899092457,0.0,19.819441858615015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,15.0,27.011482797078507,19.79109783954326,27.011482797078507,0.0,0.0,19.79109783954326,0.0,0.0,0.0,26.95906421856678,0.0,19.805216877585874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,15.0,27.063506898279506,19.77707753341726,27.063506898279506,0.0,0.0,19.77707753341726,0.0,0.0,0.0,27.011482797078507,0.0,19.79109783954326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,15.0,27.11515346147698,19.763149076766204,27.11515346147698,0.0,0.0,19.763149076766204,0.0,0.0,0.0,27.063506898279506,0.0,19.77707753341726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,15.0,27.16641115742911,19.749306805980915,27.16641115742911,0.0,0.0,19.749306805980915,0.0,0.0,0.0,27.11515346147698,0.0,19.763149076766204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,15.0,27.217296867070598,19.735545419061744,27.217296867070598,0.0,0.0,19.735545419061744,0.0,0.0,0.0,27.16641115742911,0.0,19.749306805980915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,15.0,27.26779965347555,19.72186020680683,27.26779965347555,0.0,0.0,19.72186020680683,0.0,0.0,0.0,27.217296867070598,0.0,19.735545419061744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,15.0,27.317936307419753,19.70824699796549,27.317936307419753,0.0,0.0,19.70824699796549,0.0,0.0,0.0,27.26779965347555,0.0,19.72186020680683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,15.0,27.367696268754745,19.69470224786096,27.367696268754745,0.0,0.0,19.69470224786096,0.0,0.0,0.0,27.317936307419753,0.0,19.70824699796549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,15.0,27.417096208791232,19.681222431669227,27.417096208791232,0.0,0.0,19.681222431669227,0.0,0.0,0.0,27.367696268754745,0.0,19.69470224786096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,15.0,27.46612592831989,19.667804813248864,27.46612592831989,0.0,0.0,19.667804813248864,0.0,0.0,0.0,27.417096208791232,0.0,19.681222431669227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,15.0,27.514801952511302,19.654446737104603,27.514801952511302,0.0,0.0,19.654446737104603,0.0,0.0,0.0,27.46612592831989,0.0,19.667804813248864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,15.0,27.563114427277785,19.641145890345953,27.563114427277785,0.0,0.0,19.641145890345953,0.0,0.0,0.0,27.514801952511302,0.0,19.654446737104603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,15.0,27.611079707648777,19.627900209442043,27.611079707648777,0.0,0.0,19.627900209442043,0.0,0.0,0.0,27.563114427277785,0.0,19.641145890345953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,15.0,27.65868826908637,19.61470803072894,27.65868826908637,0.0,0.0,19.61470803072894,0.0,0.0,0.0,27.611079707648777,0.0,19.627900209442043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,15.0,27.705956275118137,19.60156755744478,27.705956275118137,0.0,0.0,19.60156755744478,0.0,0.0,0.0,27.65868826908637,0.0,19.61470803072894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,15.0,27.752874515581855,19.58847754917481,27.752874515581855,0.0,0.0,19.58847754917481,0.0,0.0,0.0,27.705956275118137,0.0,19.60156755744478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,15.0,27.799458943696212,19.575436698890957,27.799458943696212,0.0,0.0,19.575436698890957,0.0,0.0,0.0,27.752874515581855,0.0,19.58847754917481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,15.0,27.845700648995486,19.56244392324164,27.845700648995486,0.0,0.0,19.56244392324164,0.0,0.0,0.0,27.799458943696212,0.0,19.575436698890957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,15.0,27.89161535801335,19.54949822561845,27.89161535801335,0.0,0.0,19.54949822561845,0.0,0.0,0.0,27.845700648995486,0.0,19.56244392324164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,15.0,27.937194445852157,19.536598896596818,27.937194445852157,0.0,0.0,19.536598896596818,0.0,0.0,0.0,27.89161535801335,0.0,19.54949822561845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,15.0,27.98245339827042,19.523745016608427,27.98245339827042,0.0,0.0,19.523745016608427,0.0,0.0,0.0,27.937194445852157,0.0,19.536598896596818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,15.0,28.02738386238972,19.510936098584992,28.02738386238972,0.0,0.0,19.510936098584992,0.0,0.0,0.0,27.98245339827042,0.0,19.523745016608427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,15.0,28.07200107123432,19.498171509323786,28.07200107123432,0.0,0.0,19.498171509323786,0.0,0.0,0.0,28.02738386238972,0.0,19.510936098584992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,15.0,28.116296930994213,19.485450786686933,28.116296930994213,0.0,0.0,19.485450786686933,0.0,0.0,0.0,28.07200107123432,0.0,19.498171509323786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,15.0,28.160286411979293,19.47277346106543,28.160286411979293,0.0,0.0,19.47277346106543,0.0,0.0,0.0,28.116296930994213,0.0,19.485450786686933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,15.0,28.203961667116996,19.46013929678043,28.203961667116996,0.0,0.0,19.46013929678043,0.0,0.0,0.0,28.160286411979293,0.0,19.47277346106543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,15.0,28.247337395860175,19.447547807503536,28.247337395860175,0.0,0.0,19.447547807503536,0.0,0.0,0.0,28.203961667116996,0.0,19.46013929678043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,15.0,28.290405986193168,19.43499887546353,28.290405986193168,0.0,0.0,19.43499887546353,0.0,0.0,0.0,28.247337395860175,0.0,19.447547807503536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,15.0,28.33318186027646,19.42249219181594,28.33318186027646,0.0,0.0,19.42249219181594,0.0,0.0,0.0,28.290405986193168,0.0,19.43499887546353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,15.0,28.375657630154343,19.41002759878861,28.375657630154343,0.0,0.0,19.41002759878861,0.0,0.0,0.0,28.33318186027646,0.0,19.42249219181594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,15.0,28.41784743584269,19.397604875112055,28.41784743584269,0.0,0.0,19.397604875112055,0.0,0.0,0.0,28.375657630154343,0.0,19.41002759878861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,15.0,28.459744103157856,19.385224010707567,28.459744103157856,0.0,0.0,19.385224010707567,0.0,0.0,0.0,28.41784743584269,0.0,19.397604875112055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,15.0,28.501361486575615,19.372884721789884,28.501361486575615,0.0,0.0,19.372884721789884,0.0,0.0,0.0,28.459744103157856,0.0,19.385224010707567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,15.0,28.542692616112717,19.36058706233739,28.542692616112717,0.0,0.0,19.36058706233739,0.0,0.0,0.0,28.501361486575615,0.0,19.372884721789884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,15.0,28.583751058633755,19.348330868327604,28.583751058633755,0.0,0.0,19.348330868327604,0.0,0.0,0.0,28.542692616112717,0.0,19.36058706233739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,15.0,28.624530039485222,19.336116121995328,28.624530039485222,0.0,0.0,19.336116121995328,0.0,0.0,0.0,28.583751058633755,0.0,19.348330868327604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,15.0,28.665042837035003,19.323942708208094,28.665042837035003,0.0,0.0,19.323942708208094,0.0,0.0,0.0,28.624530039485222,0.0,19.336116121995328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,15.0,28.70528286375338,19.311810715431413,28.70528286375338,0.0,0.0,19.311810715431413,0.0,0.0,0.0,28.665042837035003,0.0,19.323942708208094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,15.0,28.745263109669594,19.299719943759,28.745263109669594,0.0,0.0,19.299719943759,0.0,0.0,0.0,28.70528286375338,0.0,19.311810715431413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,15.0,28.78497716678404,19.2876705184757,28.78497716678404,0.0,0.0,19.2876705184757,0.0,0.0,0.0,28.745263109669594,0.0,19.299719943759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,15.0,28.824437737849344,19.275662329712514,28.824437737849344,0.0,0.0,19.275662329712514,0.0,0.0,0.0,28.78497716678404,0.0,19.2876705184757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
