Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  01:52:00,15.0,28.86363858735302,19.26369541526609,28.86363858735302,0.0,0.0,19.26369541526609,0.0,0.0,0.0,28.824437737849344,0.0,19.275662329712514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,15.0,28.902592132604454,19.25176969519504,28.902592132604454,0.0,0.0,19.25176969519504,0.0,0.0,0.0,28.86363858735302,0.0,19.26369541526609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,15.0,28.94129230402134,19.239885292542912,28.94129230402134,0.0,0.0,19.239885292542912,0.0,0.0,0.0,28.902592132604454,0.0,19.25176969519504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,15.0,28.97975123595308,19.228042031545424,28.97975123595308,0.0,0.0,19.228042031545424,0.0,0.0,0.0,28.94129230402134,0.0,19.239885292542912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,15.0,29.01796301861434,19.216240058846314,29.01796301861434,0.0,0.0,19.216240058846314,0.0,0.0,0.0,28.97975123595308,0.0,19.228042031545424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,15.0,29.055939506419133,19.204479274476622,29.055939506419133,0.0,0.0,19.204479274476622,0.0,0.0,0.0,29.01796301861434,0.0,19.216240058846314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,15.0,29.093674943612513,19.19275972925947,29.093674943612513,0.0,0.0,19.19275972925947,0.0,0.0,0.0,29.055939506419133,0.0,19.204479274476622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,15.0,29.131180908145,19.1810813446059,29.131180908145,0.0,0.0,19.1810813446059,0.0,0.0,0.0,29.093674943612513,0.0,19.19275972925947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,15.0,29.168451792842262,19.169444246970727,29.168451792842262,0.0,0.0,19.169444246970727,0.0,0.0,0.0,29.131180908145,0.0,19.1810813446059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,15.0,29.2054989030298,19.15784825596354,29.2054989030298,0.0,0.0,19.15784825596354,0.0,0.0,0.0,29.168451792842262,0.0,19.169444246970727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,15.0,29.242316774938793,19.14629351580052,29.242316774938793,0.0,0.0,19.14629351580052,0.0,0.0,0.0,29.2054989030298,0.0,19.15784825596354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,15.0,29.278916445407017,19.13477991628545,29.278916445407017,0.0,0.0,19.13477991628545,0.0,0.0,0.0,29.242316774938793,0.0,19.14629351580052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,15.0,29.315292589136178,19.123307500688,29.315292589136178,0.0,0.0,19.123307500688,0.0,0.0,0.0,29.278916445407017,0.0,19.13477991628545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,15.0,29.351455978855515,19.111876177113658,29.351455978855515,0.0,0.0,19.111876177113658,0.0,0.0,0.0,29.315292589136178,0.0,19.123307500688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,15.0,29.38740142301451,19.10048606121637,29.38740142301451,0.0,0.0,19.10048606121637,0.0,0.0,0.0,29.351455978855515,0.0,19.111876177113658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,15.0,29.423139434807698,19.08913695540411,29.423139434807698,0.0,0.0,19.08913695540411,0.0,0.0,0.0,29.38740142301451,0.0,19.10048606121637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,15.0,29.45866495189969,19.07782899111685,29.45866495189969,0.0,0.0,19.07782899111685,0.0,0.0,0.0,29.423139434807698,0.0,19.08913695540411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,15.0,29.493988232679545,19.066562040196843,29.493988232679545,0.0,0.0,19.066562040196843,0.0,0.0,0.0,29.45866495189969,0.0,19.07782899111685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,15.0,29.529104339667203,19.055336129223306,29.529104339667203,0.0,0.0,19.055336129223306,0.0,0.0,0.0,29.493988232679545,0.0,19.066562040196843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,15.0,29.564023281297843,19.04415114808867,29.564023281297843,0.0,0.0,19.04415114808867,0.0,0.0,0.0,29.529104339667203,0.0,19.055336129223306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,15.0,29.598740240746046,19.033007196087354,29.598740240746046,0.0,0.0,19.033007196087354,0.0,0.0,0.0,29.564023281297843,0.0,19.04415114808867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,15.0,29.63326498143951,19.02190405420439,29.63326498143951,0.0,0.0,19.02190405420439,0.0,0.0,0.0,29.598740240746046,0.0,19.033007196087354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,15.0,29.667592803155443,19.010841837537047,29.667592803155443,0.0,0.0,19.010841837537047,0.0,0.0,0.0,29.63326498143951,0.0,19.02190405420439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,15.0,29.701733229331783,18.999820398441447,29.701733229331783,0.0,0.0,18.999820398441447,0.0,0.0,0.0,29.667592803155443,0.0,19.010841837537047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,15.0,29.735681672436343,18.988839743561492,29.735681672436343,0.0,0.0,18.988839743561492,0.0,0.0,0.0,29.701733229331783,0.0,18.999820398441447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,15.0,29.769447420986317,18.977899744461542,29.769447420986317,0.0,0.0,18.977899744461542,0.0,0.0,0.0,29.735681672436343,0.0,18.988839743561492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,15.0,29.8030259963616,18.967000482826855,29.8030259963616,0.0,0.0,18.967000482826855,0.0,0.0,0.0,29.769447420986317,0.0,18.977899744461542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,15.0,29.836426457261457,18.956141718188224,29.836426457261457,0.0,0.0,18.956141718188224,0.0,0.0,0.0,29.8030259963616,0.0,18.967000482826855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,15.0,29.869644430326954,18.94532354904383,29.869644430326954,0.0,0.0,18.94532354904383,0.0,0.0,0.0,29.836426457261457,0.0,18.956141718188224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,15.0,29.902688749561015,18.93454580969746,29.902688749561015,0.0,0.0,18.93454580969746,0.0,0.0,0.0,29.869644430326954,0.0,18.94532354904383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,15.0,29.935555143338107,18.92380848657306,29.935555143338107,0.0,0.0,18.92380848657306,0.0,0.0,0.0,29.902688749561015,0.0,18.93454580969746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,15.0,29.968252226091614,18.91311143498855,29.968252226091614,0.0,0.0,18.91311143498855,0.0,0.0,0.0,29.935555143338107,0.0,18.92380848657306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,15.0,30.000775824520275,18.902454719814145,30.000775824520275,0.0,0.0,18.902454719814145,0.0,0.0,0.0,29.968252226091614,0.0,18.91311143498855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,15.0,30.033134338608303,18.891838081074447,30.033134338608303,0.0,0.0,18.891838081074447,0.0,0.0,0.0,30.000775824520275,0.0,18.902454719814145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,15.0,30.06532369008477,18.88126160192052,30.06532369008477,0.0,0.0,18.88126160192052,0.0,0.0,0.0,30.033134338608303,0.0,18.891838081074447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,15.0,30.097352069587764,18.870725101295612,30.097352069587764,0.0,0.0,18.870725101295612,0.0,0.0,0.0,30.06532369008477,0.0,18.88126160192052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,15.0,30.129215490694307,18.860228546530873,30.129215490694307,0.0,0.0,18.860228546530873,0.0,0.0,0.0,30.097352069587764,0.0,18.870725101295612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,15.0,30.160921939772695,18.8497717796283,30.160921939772695,0.0,0.0,18.8497717796283,0.0,0.0,0.0,30.129215490694307,0.0,18.860228546530873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,15.0,30.19246751917379,18.8393548503084,30.19246751917379,0.0,0.0,18.8393548503084,0.0,0.0,0.0,30.160921939772695,0.0,18.8497717796283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,15.0,30.22386001603712,18.828977481849474,30.22386001603712,0.0,0.0,18.828977481849474,0.0,0.0,0.0,30.19246751917379,0.0,18.8393548503084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,15.0,30.255095618518332,18.81863974389421,30.255095618518332,0.0,0.0,18.81863974389421,0.0,0.0,0.0,30.22386001603712,0.0,18.828977481849474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,15.0,30.286181919526328,18.80834144310257,30.286181919526328,0.0,0.0,18.80834144310257,0.0,0.0,0.0,30.255095618518332,0.0,18.81863974389421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,15.0,30.3171151901545,18.798082529445004,30.3171151901545,0.0,0.0,18.798082529445004,0.0,0.0,0.0,30.286181919526328,0.0,18.80834144310257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,15.0,30.34790283402928,18.787862834709106,30.34790283402928,0.0,0.0,18.787862834709106,0.0,0.0,0.0,30.3171151901545,0.0,18.798082529445004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,15.0,30.378541202413686,18.777682395413493,30.378541202413686,0.0,0.0,18.777682395413493,0.0,0.0,0.0,30.34790283402928,0.0,18.787862834709106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,15.0,30.40903751454377,18.76754092106176,30.40903751454377,0.0,0.0,18.76754092106176,0.0,0.0,0.0,30.378541202413686,0.0,18.777682395413493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,15.0,30.439388199180016,18.75743846975937,30.439388199180016,0.0,0.0,18.75743846975937,0.0,0.0,0.0,30.40903751454377,0.0,18.76754092106176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,15.0,30.46960029599858,18.74737483891517,30.46960029599858,0.0,0.0,18.74737483891517,0.0,0.0,0.0,30.439388199180016,0.0,18.75743846975937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,15.0,30.499670308678258,18.737349963061412,30.499670308678258,0.0,0.0,18.737349963061412,0.0,0.0,0.0,30.46960029599858,0.0,18.74737483891517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,15.0,30.529605102099197,18.727363666715416,30.529605102099197,0.0,0.0,18.727363666715416,0.0,0.0,0.0,30.499670308678258,0.0,18.737349963061412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,15.0,30.55940125236943,18.717415975133843,30.55940125236943,0.0,0.0,18.717415975133843,0.0,0.0,0.0,30.529605102099197,0.0,18.727363666715416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,15.0,30.58906545426611,18.707506586923895,30.58906545426611,0.0,0.0,18.707506586923895,0.0,0.0,0.0,30.55940125236943,0.0,18.717415975133843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,15.0,30.61859435392471,18.69763555053755,30.61859435392471,0.0,0.0,18.69763555053755,0.0,0.0,0.0,30.58906545426611,0.0,18.707506586923895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,15.0,30.647994480637628,18.687802656914897,30.647994480637628,0.0,0.0,18.687802656914897,0.0,0.0,0.0,30.61859435392471,0.0,18.69763555053755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,15.0,30.67726254825038,18.67800782705116,30.67726254825038,0.0,0.0,18.67800782705116,0.0,0.0,0.0,30.647994480637628,0.0,18.687802656914897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,15.0,30.706404925110878,18.668250880832623,30.706404925110878,0.0,0.0,18.668250880832623,0.0,0.0,0.0,30.67726254825038,0.0,18.67800782705116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,15.0,30.735418390538985,18.658531834050866,30.735418390538985,0.0,0.0,18.658531834050866,0.0,0.0,0.0,30.706404925110878,0.0,18.668250880832623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,15.0,30.76430915639739,18.648850377057446,30.76430915639739,0.0,0.0,18.648850377057446,0.0,0.0,0.0,30.735418390538985,0.0,18.658531834050866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,15.0,30.793074065323445,18.63920655035259,30.793074065323445,0.0,0.0,18.63920655035259,0.0,0.0,0.0,30.76430915639739,0.0,18.648850377057446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,15.0,30.821719177070623,18.629600140859495,30.821719177070623,0.0,0.0,18.629600140859495,0.0,0.0,0.0,30.793074065323445,0.0,18.63920655035259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,15.0,30.850241395513283,18.620031057818004,30.850241395513283,0.0,0.0,18.620031057818004,0.0,0.0,0.0,30.821719177070623,0.0,18.629600140859495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,15.0,30.87864663258619,18.6104991187705,30.87864663258619,0.0,0.0,18.6104991187705,0.0,0.0,0.0,30.850241395513283,0.0,18.620031057818004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,15.0,30.90693185139376,18.601004331648284,30.90693185139376,0.0,0.0,18.601004331648284,0.0,0.0,0.0,30.87864663258619,0.0,18.6104991187705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,15.0,30.935102820255665,18.59154638089778,30.935102820255665,0.0,0.0,18.59154638089778,0.0,0.0,0.0,30.90693185139376,0.0,18.601004331648284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,15.0,30.96315655957063,18.582125300561053,30.96315655957063,0.0,0.0,18.582125300561053,0.0,0.0,0.0,30.935102820255665,0.0,18.59154638089778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,15.0,30.99109869815843,18.572740875652553,30.99109869815843,0.0,0.0,18.572740875652553,0.0,0.0,0.0,30.96315655957063,0.0,18.582125300561053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,15.0,31.018926311845014,18.563393005281856,31.018926311845014,0.0,0.0,18.563393005281856,0.0,0.0,0.0,30.99109869815843,0.0,18.572740875652553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,15.0,31.046644893976136,18.554081506585433,31.046644893976136,0.0,0.0,18.554081506585433,0.0,0.0,0.0,31.018926311845014,0.0,18.563393005281856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,15.0,31.074251574004112,18.544806381038143,31.074251574004112,0.0,0.0,18.544806381038143,0.0,0.0,0.0,31.046644893976136,0.0,18.554081506585433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,15.0,31.10175171373662,18.53556730923142,31.10175171373662,0.0,0.0,18.53556730923142,0.0,0.0,0.0,31.074251574004112,0.0,18.544806381038143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,15.0,31.129142494515424,18.52636432003513,31.129142494515424,0.0,0.0,18.52636432003513,0.0,0.0,0.0,31.10175171373662,0.0,18.53556730923142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,15.0,31.156429150455573,18.517197198331804,31.156429150455573,0.0,0.0,18.517197198331804,0.0,0.0,0.0,31.129142494515424,0.0,18.52636432003513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,15.0,31.183608913112938,18.508065834556522,31.183608913112938,0.0,0.0,18.508065834556522,0.0,0.0,0.0,31.156429150455573,0.0,18.517197198331804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,15.0,31.210686892664903,18.498970047049347,31.210686892664903,0.0,0.0,18.498970047049347,0.0,0.0,0.0,31.183608913112938,0.0,18.508065834556522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,15.0,31.237660369265743,18.48990983203787,31.237660369265743,0.0,0.0,18.48990983203787,0.0,0.0,0.0,31.210686892664903,0.0,18.498970047049347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,15.0,31.264534332819473,18.480884868018702,31.264534332819473,0.0,0.0,18.480884868018702,0.0,0.0,0.0,31.237660369265743,0.0,18.48990983203787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,15.0,31.291306110520278,18.47189517978173,31.291306110520278,0.0,0.0,18.47189517978173,0.0,0.0,0.0,31.264534332819473,0.0,18.480884868018702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,15.0,31.317980575572978,18.462940553551345,31.317980575572978,0.0,0.0,18.462940553551345,0.0,0.0,0.0,31.291306110520278,0.0,18.47189517978173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,15.0,31.344555100708558,18.454020872379818,31.344555100708558,0.0,0.0,18.454020872379818,0.0,0.0,0.0,31.317980575572978,0.0,18.462940553551345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,15.0,31.37103444591698,18.44513595712674,31.37103444591698,0.0,0.0,18.44513595712674,0.0,0.0,0.0,31.344555100708558,0.0,18.454020872379818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,15.0,31.39741602801619,18.436285799806374,31.39741602801619,0.0,0.0,18.436285799806374,0.0,0.0,0.0,31.37103444591698,0.0,18.44513595712674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,15.0,31.423704497176445,18.427470078316,31.423704497176445,0.0,0.0,18.427470078316,0.0,0.0,0.0,31.39741602801619,0.0,18.436285799806374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:14:00,15.0,31.44989731290423,18.418688814286586,31.44989731290423,0.0,0.0,18.418688814286586,0.0,0.0,0.0,31.423704497176445,0.0,18.427470078316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,15.0,31.475999018856818,18.40994179648982,31.475999018856818,0.0,0.0,18.40994179648982,0.0,0.0,0.0,31.44989731290423,0.0,18.418688814286586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,15.0,31.5020071158803,18.401228901734555,31.5020071158803,0.0,0.0,18.401228901734555,0.0,0.0,0.0,31.475999018856818,0.0,18.40994179648982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,15.0,31.5279260443382,18.392549954457525,31.5279260443382,0.0,0.0,18.392549954457525,0.0,0.0,0.0,31.5020071158803,0.0,18.401228901734555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,15.0,31.55375334511511,18.38390494333723,31.55375334511511,0.0,0.0,18.38390494333723,0.0,0.0,0.0,31.5279260443382,0.0,18.392549954457525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,15.0,31.57949335841361,18.37529354692864,31.57949335841361,0.0,0.0,18.37529354692864,0.0,0.0,0.0,31.55375334511511,0.0,18.38390494333723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,15.0,31.605143663901675,18.36671578447439,31.605143663901675,0.0,0.0,18.36671578447439,0.0,0.0,0.0,31.57949335841361,0.0,18.37529354692864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,15.0,31.630708504668313,18.358171448264468,31.630708504668313,0.0,0.0,18.358171448264468,0.0,0.0,0.0,31.605143663901675,0.0,18.36671578447439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,15.0,31.656185497954063,18.349660409866114,31.656185497954063,0.0,0.0,18.349660409866114,0.0,0.0,0.0,31.630708504668313,0.0,18.358171448264468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:23:00,15.0,31.681578792697746,18.34118249812906,31.681578792697746,0.0,0.0,18.34118249812906,0.0,0.0,0.0,31.656185497954063,0.0,18.349660409866114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,15.0,31.70688604254451,18.332737699139248,31.70688604254451,0.0,0.0,18.332737699139248,0.0,0.0,0.0,31.681578792697746,0.0,18.34118249812906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,15.0,31.73211130516344,18.324325693158034,31.73211130516344,0.0,0.0,18.324325693158034,0.0,0.0,0.0,31.70688604254451,0.0,18.332737699139248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,15.0,31.75725226947741,18.31594649768267,31.75725226947741,0.0,0.0,18.31594649768267,0.0,0.0,0.0,31.73211130516344,0.0,18.324325693158034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,15.0,31.782312904684893,18.30759990929205,31.782312904684893,0.0,0.0,18.30759990929205,0.0,0.0,0.0,31.75725226947741,0.0,18.31594649768267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,15.0,31.80729093389944,18.299285795191473,31.80729093389944,0.0,0.0,18.299285795191473,0.0,0.0,0.0,31.782312904684893,0.0,18.30759990929205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,15.0,31.832190240568046,18.29100398928984,31.832190240568046,0.0,0.0,18.29100398928984,0.0,0.0,0.0,31.80729093389944,0.0,18.299285795191473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,15.0,31.857008580946065,18.282754475706767,31.857008580946065,0.0,0.0,18.282754475706767,0.0,0.0,0.0,31.832190240568046,0.0,18.29100398928984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,15.0,31.881749755369682,18.27453693727537,31.881749755369682,0.0,0.0,18.27453693727537,0.0,0.0,0.0,31.857008580946065,0.0,18.282754475706767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:32:00,15.0,31.9064115522242,18.26635139027931,31.9064115522242,0.0,0.0,18.26635139027931,0.0,0.0,0.0,31.881749755369682,0.0,18.27453693727537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,15.0,31.930997691298693,18.258197636183755,31.930997691298693,0.0,0.0,18.258197636183755,0.0,0.0,0.0,31.9064115522242,0.0,18.26635139027931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,15.0,31.95550599213206,18.250075538601553,31.95550599213206,0.0,0.0,18.250075538601553,0.0,0.0,0.0,31.930997691298693,0.0,18.258197636183755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,15.0,31.979940096454683,18.24198493698496,31.979940096454683,0.0,0.0,18.24198493698496,0.0,0.0,0.0,31.95550599213206,0.0,18.250075538601553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,15.0,32.00429785401701,18.23392581401241,32.00429785401701,0.0,0.0,18.23392581401241,0.0,0.0,0.0,31.979940096454683,0.0,18.24198493698496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,15.0,32.02858283090527,18.22589785579554,32.02858283090527,0.0,0.0,18.22589785579554,0.0,0.0,0.0,32.00429785401701,0.0,18.23392581401241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,15.0,32.052792906172485,18.217901077842672,32.052792906172485,0.0,0.0,18.217901077842672,0.0,0.0,0.0,32.02858283090527,0.0,18.22589785579554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,15.0,32.07693157260314,18.20993528695758,32.07693157260314,0.0,0.0,18.20993528695758,0.0,0.0,0.0,32.052792906172485,0.0,18.217901077842672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,15.0,32.10099673767566,18.202000343835234,32.10099673767566,0.0,0.0,18.202000343835234,0.0,0.0,0.0,32.07693157260314,0.0,18.20993528695758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,15.0,32.12499182314472,18.194096093821308,32.12499182314472,0.0,0.0,18.194096093821308,0.0,0.0,0.0,32.10099673767566,0.0,18.202000343835234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,15.0,32.14891476406767,18.186222518593567,32.14891476406767,0.0,0.0,18.186222518593567,0.0,0.0,0.0,32.12499182314472,0.0,18.194096093821308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,15.0,32.17276891337225,18.17837930811351,32.17276891337225,0.0,0.0,18.17837930811351,0.0,0.0,0.0,32.14891476406767,0.0,18.186222518593567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,15.0,32.196552232877806,18.170566477472978,32.196552232877806,0.0,0.0,18.170566477472978,0.0,0.0,0.0,32.17276891337225,0.0,18.17837930811351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,15.0,32.2202680088209,18.16278383914338,32.2202680088209,0.0,0.0,18.16278383914338,0.0,0.0,0.0,32.196552232877806,0.0,18.170566477472978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,15.0,32.24391422899445,18.155031251490787,32.24391422899445,0.0,0.0,18.155031251490787,0.0,0.0,0.0,32.2202680088209,0.0,18.16278383914338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,15.0,32.267494115013875,18.147308565989608,32.267494115013875,0.0,0.0,18.147308565989608,0.0,0.0,0.0,32.24391422899445,0.0,18.155031251490787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,15.0,32.291005679884684,18.139615763682205,32.291005679884684,0.0,0.0,18.139615763682205,0.0,0.0,0.0,32.267494115013875,0.0,18.147308565989608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,15.0,32.314452082607225,18.131952538832824,32.314452082607225,0.0,0.0,18.131952538832824,0.0,0.0,0.0,32.291005679884684,0.0,18.139615763682205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,15.0,32.337831360665085,18.12431890640678,32.337831360665085,0.0,0.0,18.12431890640678,0.0,0.0,0.0,32.314452082607225,0.0,18.131952538832824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,15.0,32.361146612387316,18.116714684768173,32.361146612387316,0.0,0.0,18.116714684768173,0.0,0.0,0.0,32.337831360665085,0.0,18.12431890640678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,15.0,32.38439589902668,18.109139730468467,32.38439589902668,0.0,0.0,18.109139730468467,0.0,0.0,0.0,32.361146612387316,0.0,18.116714684768173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:53:00,15.0,32.407582260123824,18.101593901252308,32.407582260123824,0.0,0.0,18.101593901252308,0.0,0.0,0.0,32.38439589902668,0.0,18.109139730468467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,15.0,32.430703780016266,18.094077177830307,32.430703780016266,0.0,0.0,18.094077177830307,0.0,0.0,0.0,32.407582260123824,0.0,18.101593901252308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,15.0,32.45376344128014,18.08658925912433,32.45376344128014,0.0,0.0,18.08658925912433,0.0,0.0,0.0,32.430703780016266,0.0,18.094077177830307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,15.0,32.47675935067709,18.079130160208038,32.47675935067709,0.0,0.0,18.079130160208038,0.0,0.0,0.0,32.45376344128014,0.0,18.08658925912433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,15.0,32.499694435585056,18.07169970547961,32.499694435585056,0.0,0.0,18.07169970547961,0.0,0.0,0.0,32.47675935067709,0.0,18.079130160208038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,15.0,32.522566824552094,18.064297750127057,32.522566824552094,0.0,0.0,18.064297750127057,0.0,0.0,0.0,32.499694435585056,0.0,18.07169970547961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,15.0,32.54537939146824,18.056924158231073,32.54537939146824,0.0,0.0,18.056924158231073,0.0,0.0,0.0,32.522566824552094,0.0,18.064297750127057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,15.0,32.56813028605224,18.04957891042242,32.56813028605224,0.0,0.0,18.04957891042242,0.0,0.0,0.0,32.54537939146824,0.0,18.056924158231073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,15.0,32.590822330362116,18.042261710552292,32.590822330362116,0.0,0.0,18.042261710552292,0.0,0.0,0.0,32.56813028605224,0.0,18.04957891042242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,15.0,32.61345369469291,18.034972573990594,32.61345369469291,0.0,0.0,18.034972573990594,0.0,0.0,0.0,32.590822330362116,0.0,18.042261710552292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,15.0,32.63602715087365,18.027711331241097,32.63602715087365,0.0,0.0,18.027711331241097,0.0,0.0,0.0,32.61345369469291,0.0,18.034972573990594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,15.0,32.65854088920171,18.020477836523348,32.65854088920171,0.0,0.0,18.020477836523348,0.0,0.0,0.0,32.63602715087365,0.0,18.027711331241097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,15.0,32.680997632828664,18.01327196025751,32.680997632828664,0.0,0.0,18.01327196025751,0.0,0.0,0.0,32.65854088920171,0.0,18.020477836523348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,15.0,32.70339559150004,18.006093683202394,32.70339559150004,0.0,0.0,18.006093683202394,0.0,0.0,0.0,32.680997632828664,0.0,18.01327196025751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:07:00,15.0,32.72573744119155,17.99894271434041,32.72573744119155,0.0,0.0,17.99894271434041,0.0,0.0,0.0,32.70339559150004,0.0,18.006093683202394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,15.0,32.748021410561684,17.991819069486816,32.748021410561684,0.0,0.0,17.991819069486816,0.0,0.0,0.0,32.72573744119155,0.0,17.99894271434041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,15.0,32.77025012986342,17.98472258526587,32.77025012986342,0.0,0.0,17.98472258526587,0.0,0.0,0.0,32.748021410561684,0.0,17.991819069486816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,15.0,32.79242184615142,17.977653115274975,32.79242184615142,0.0,0.0,17.977653115274975,0.0,0.0,0.0,32.77025012986342,0.0,17.98472258526587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,15.0,32.814539145361934,17.97061053622672,32.814539145361934,0.0,0.0,17.97061053622672,0.0,0.0,0.0,32.79242184615142,0.0,17.977653115274975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,15.0,32.83660029244674,17.963594829177982,32.83660029244674,0.0,0.0,17.963594829177982,0.0,0.0,0.0,32.814539145361934,0.0,17.97061053622672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,15.0,32.8586078303857,17.95660570838418,32.8586078303857,0.0,0.0,17.95660570838418,0.0,0.0,0.0,32.83660029244674,0.0,17.963594829177982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,15.0,32.88056004154571,17.94964319022067,32.88056004154571,0.0,0.0,17.94964319022067,0.0,0.0,0.0,32.8586078303857,0.0,17.95660570838418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,15.0,32.902459427266244,17.942707117398733,32.902459427266244,0.0,0.0,17.942707117398733,0.0,0.0,0.0,32.88056004154571,0.0,17.94964319022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,15.0,32.92430428686377,17.935797343194746,32.92430428686377,0.0,0.0,17.935797343194746,0.0,0.0,0.0,32.902459427266244,0.0,17.942707117398733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,15.0,32.946097081310405,17.928913750523893,32.946097081310405,0.0,0.0,17.928913750523893,0.0,0.0,0.0,32.92430428686377,0.0,17.935797343194746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,15.0,32.96783612642258,17.92205632087697,32.96783612642258,0.0,0.0,17.92205632087697,0.0,0.0,0.0,32.946097081310405,0.0,17.928913750523893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,15.0,32.98952384403635,17.915224773872595,32.98952384403635,0.0,0.0,17.915224773872595,0.0,0.0,0.0,32.96783612642258,0.0,17.92205632087697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,15.0,33.011158566033814,17.908419126531424,33.011158566033814,0.0,0.0,17.908419126531424,0.0,0.0,0.0,32.98952384403635,0.0,17.915224773872595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,15.0,33.03274267630582,17.901639227579388,33.03274267630582,0.0,0.0,17.901639227579388,0.0,0.0,0.0,33.011158566033814,0.0,17.908419126531424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,15.0,33.05427452238056,17.894884930234085,33.05427452238056,0.0,0.0,17.894884930234085,0.0,0.0,0.0,33.03274267630582,0.0,17.901639227579388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,15.0,33.075756451355424,17.888156123490635,33.075756451355424,0.0,0.0,17.888156123490635,0.0,0.0,0.0,33.05427452238056,0.0,17.894884930234085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,15.0,33.09718682599937,17.881452789382124,33.09718682599937,0.0,0.0,17.881452789382124,0.0,0.0,0.0,33.075756451355424,0.0,17.888156123490635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,15.0,33.11856795773007,17.87477465293917,33.11856795773007,0.0,0.0,17.87477465293917,0.0,0.0,0.0,33.09718682599937,0.0,17.881452789382124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,15.0,33.13989822416566,17.868121731889868,33.13989822416566,0.0,0.0,17.868121731889868,0.0,0.0,0.0,33.11856795773007,0.0,17.87477465293917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,15.0,33.16117990212099,17.86149388087279,33.16117990212099,0.0,0.0,17.86149388087279,0.0,0.0,0.0,33.13989822416566,0.0,17.868121731889868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,15.0,33.18241138368507,17.854890953276342,33.18241138368507,0.0,0.0,17.854890953276342,0.0,0.0,0.0,33.16117990212099,0.0,17.86149388087279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,15.0,33.20359491211124,17.84831284402865,33.20359491211124,0.0,0.0,17.84831284402865,0.0,0.0,0.0,33.18241138368507,0.0,17.854890953276342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,15.0,33.224728893593834,17.841759535791514,33.224728893593834,0.0,0.0,17.841759535791514,0.0,0.0,0.0,33.20359491211124,0.0,17.84831284402865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,15.0,33.24581553883142,17.835230759023197,33.24581553883142,0.0,0.0,17.835230759023197,0.0,0.0,0.0,33.224728893593834,0.0,17.841759535791514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,15.0,33.26685326777042,17.828726532203227,33.26685326777042,0.0,0.0,17.828726532203227,0.0,0.0,0.0,33.24581553883142,0.0,17.835230759023197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,15.0,33.28784425952803,17.822246715758492,33.28784425952803,0.0,0.0,17.822246715758492,0.0,0.0,0.0,33.26685326777042,0.0,17.828726532203227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,15.0,33.308786947461414,17.81579116344953,33.308786947461414,0.0,0.0,17.81579116344953,0.0,0.0,0.0,33.28784425952803,0.0,17.822246715758492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,15.0,33.32968348004732,17.80935977597209,33.32968348004732,0.0,0.0,17.80935977597209,0.0,0.0,0.0,33.308786947461414,0.0,17.81579116344953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,15.0,33.35053230372371,17.802952536684007,33.35053230372371,0.0,0.0,17.802952536684007,0.0,0.0,0.0,33.32968348004732,0.0,17.80935977597209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,15.0,33.37133553723655,17.79656918145856,33.37133553723655,0.0,0.0,17.79656918145856,0.0,0.0,0.0,33.35053230372371,0.0,17.802952536684007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,15.0,33.39209163978577,17.79020972955434,33.39209163978577,0.0,0.0,17.79020972955434,0.0,0.0,0.0,33.37133553723655,0.0,17.79656918145856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,15.0,33.41280270126582,17.78387404704367,33.41280270126582,0.0,0.0,17.78387404704367,0.0,0.0,0.0,33.39209163978577,0.0,17.79020972955434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,15.0,33.43346719333036,17.77756198823447,33.43346719333036,0.0,0.0,17.77756198823447,0.0,0.0,0.0,33.41280270126582,0.0,17.78387404704367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,15.0,33.454087177872324,17.77127345941029,33.454087177872324,0.0,0.0,17.77127345941029,0.0,0.0,0.0,33.43346719333036,0.0,17.77756198823447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,15.0,33.47466113870123,17.7650084446757,33.47466113870123,0.0,0.0,17.7650084446757,0.0,0.0,0.0,33.454087177872324,0.0,17.77127345941029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,15.0,33.495191110530065,17.758766685283273,33.495191110530065,0.0,0.0,17.758766685283273,0.0,0.0,0.0,33.47466113870123,0.0,17.7650084446757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,15.0,33.51567558903625,17.75254820128497,33.51567558903625,0.0,0.0,17.75254820128497,0.0,0.0,0.0,33.495191110530065,0.0,17.758766685283273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,15.0,33.53611658254699,17.746352864242077,33.53611658254699,0.0,0.0,17.746352864242077,0.0,0.0,0.0,33.51567558903625,0.0,17.75254820128497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,15.0,33.55651259832926,17.740180529162416,33.55651259832926,0.0,0.0,17.740180529162416,0.0,0.0,0.0,33.53611658254699,0.0,17.746352864242077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,15.0,33.57686561909195,17.734031107727187,33.57686561909195,0.0,0.0,17.734031107727187,0.0,0.0,0.0,33.55651259832926,0.0,17.740180529162416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,15.0,33.597174163422366,17.727904584824188,33.597174163422366,0.0,0.0,17.727904584824188,0.0,0.0,0.0,33.57686561909195,0.0,17.734031107727187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,15.0,33.61744018915304,17.72180070703034,33.61744018915304,0.0,0.0,17.72180070703034,0.0,0.0,0.0,33.597174163422366,0.0,17.727904584824188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,15.0,33.63766222593154,17.715719495193927,33.63766222593154,0.0,0.0,17.715719495193927,0.0,0.0,0.0,33.61744018915304,0.0,17.72180070703034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,15.0,33.65784220743092,17.709660826198764,33.65784220743092,0.0,0.0,17.709660826198764,0.0,0.0,0.0,33.63766222593154,0.0,17.715719495193927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:52:00,15.0,33.677978674107294,17.703624555885412,33.677978674107294,0.0,0.0,17.703624555885412,0.0,0.0,0.0,33.65784220743092,0.0,17.709660826198764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:53:00,15.0,33.69807353616723,17.697610601136553,33.69807353616723,0.0,0.0,17.697610601136553,0.0,0.0,0.0,33.677978674107294,0.0,17.703624555885412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:54:00,15.0,33.718125344632156,17.69161894764882,33.718125344632156,0.0,0.0,17.69161894764882,0.0,0.0,0.0,33.69807353616723,0.0,17.697610601136553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:55:00,15.0,33.738135986911814,17.68564934725448,33.738135986911814,0.0,0.0,17.68564934725448,0.0,0.0,0.0,33.718125344632156,0.0,17.69161894764882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:56:00,15.0,33.75810402435762,17.679701821592896,33.75810402435762,0.0,0.0,17.679701821592896,0.0,0.0,0.0,33.738135986911814,0.0,17.68564934725448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:57:00,15.0,33.7780313222297,17.67377625269785,33.7780313222297,0.0,0.0,17.67377625269785,0.0,0.0,0.0,33.75810402435762,0.0,17.679701821592896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:58:00,15.0,33.79791645198179,17.667872497358122,33.79791645198179,0.0,0.0,17.667872497358122,0.0,0.0,0.0,33.7780313222297,0.0,17.67377625269785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:59:00,15.0,33.81776125734992,17.66199047745761,33.81776125734992,0.0,0.0,17.66199047745761,0.0,0.0,0.0,33.79791645198179,0.0,17.667872497358122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,15.0,33.83756431967012,17.65613017951702,33.83756431967012,0.0,0.0,17.65613017951702,0.0,0.0,0.0,33.81776125734992,0.0,17.66199047745761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  05:01:00,15.0,33.85732746175874,17.650291360542408,33.85732746175874,0.0,0.0,17.650291360542408,0.0,0.0,0.0,33.83756431967012,0.0,17.65613017951702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:02:00,15.0,33.87704927462113,17.644474042951025,33.87704927462113,0.0,0.0,17.644474042951025,0.0,0.0,0.0,33.85732746175874,0.0,17.650291360542408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:03:00,15.0,33.89673156073821,17.63867811374969,33.89673156073821,0.0,0.0,17.63867811374969,0.0,0.0,0.0,33.87704927462113,0.0,17.644474042951025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:04:00,15.0,33.91637292057875,17.632903430775745,33.91637292057875,0.0,0.0,17.632903430775745,0.0,0.0,0.0,33.89673156073821,0.0,17.63867811374969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:05:00,15.0,33.93597513685276,17.627149920713425,33.93597513685276,0.0,0.0,17.627149920713425,0.0,0.0,0.0,33.91637292057875,0.0,17.632903430775745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:06:00,15.0,33.955536819293215,17.621417570915934,33.955536819293215,0.0,0.0,17.621417570915934,0.0,0.0,0.0,33.93597513685276,0.0,17.627149920713425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:07:00,15.0,33.97505973138485,17.615706143473968,33.97505973138485,0.0,0.0,17.615706143473968,0.0,0.0,0.0,33.955536819293215,0.0,17.621417570915934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:08:00,15.0,33.994542491932144,17.610015661565296,33.994542491932144,0.0,0.0,17.610015661565296,0.0,0.0,0.0,33.97505973138485,0.0,17.615706143473968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:09:00,15.0,34.013986845721774,17.604346016992384,34.013986845721774,0.0,0.0,17.604346016992384,0.0,0.0,0.0,33.994542491932144,0.0,17.610015661565296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:10:00,15.0,34.03339142044312,17.598697068728953,34.03339142044312,0.0,0.0,17.598697068728953,0.0,0.0,0.0,34.013986845721774,0.0,17.604346016992384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:11:00,15.0,34.052757942694406,17.593068748059622,34.052757942694406,0.0,0.0,17.593068748059622,0.0,0.0,0.0,34.03339142044312,0.0,17.598697068728953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:12:00,15.0,34.07208504886937,17.58746104317158,34.07208504886937,0.0,0.0,17.58746104317158,0.0,0.0,0.0,34.052757942694406,0.0,17.593068748059622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,15.0,34.09137444787021,17.581873721143303,34.09137444787021,0.0,0.0,17.581873721143303,0.0,0.0,0.0,34.07208504886937,0.0,17.58746104317158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:14:00,15.0,34.11062478462029,17.576306805889743,34.11062478462029,0.0,0.0,17.576306805889743,0.0,0.0,0.0,34.09137444787021,0.0,17.581873721143303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:15:00,15.0,34.12983775080165,17.570760193829827,34.12983775080165,0.0,0.0,17.570760193829827,0.0,0.0,0.0,34.11062478462029,0.0,17.576306805889743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:16:00,15.0,34.149011999698175,17.56523374514773,34.149011999698175,0.0,0.0,17.56523374514773,0.0,0.0,0.0,34.12983775080165,0.0,17.570760193829827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:17:00,15.0,34.16814920623164,17.559727395528615,34.16814920623164,0.0,0.0,17.559727395528615,0.0,0.0,0.0,34.149011999698175,0.0,17.56523374514773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:18:00,15.0,34.18724803188287,17.55424113398782,34.18724803188287,0.0,0.0,17.55424113398782,0.0,0.0,0.0,34.16814920623164,0.0,17.559727395528615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:19:00,15.0,34.20631013525788,17.548774732488116,34.20631013525788,0.0,0.0,17.548774732488116,0.0,0.0,0.0,34.18724803188287,0.0,17.55424113398782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:20:00,15.0,34.225334185876015,17.543328215653236,34.225334185876015,0.0,0.0,17.543328215653236,0.0,0.0,0.0,34.20631013525788,0.0,17.548774732488116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:21:00,15.0,34.24432182645709,17.537901484339397,34.24432182645709,0.0,0.0,17.537901484339397,0.0,0.0,0.0,34.225334185876015,0.0,17.543328215653236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:22:00,15.0,34.26327173440562,17.532494400003888,34.26327173440562,0.0,0.0,17.532494400003888,0.0,0.0,0.0,34.24432182645709,0.0,17.537901484339397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:23:00,15.0,34.282185536970424,17.527106902535177,34.282185536970424,0.0,0.0,17.527106902535177,0.0,0.0,0.0,34.26327173440562,0.0,17.532494400003888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:24:00,15.0,34.30106191929271,17.521738981766095,34.30106191929271,0.0,0.0,17.521738981766095,0.0,0.0,0.0,34.282185536970424,0.0,17.527106902535177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:25:00,15.0,34.319902493551574,17.516390414436966,34.319902493551574,0.0,0.0,17.516390414436966,0.0,0.0,0.0,34.30106191929271,0.0,17.521738981766095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:26:00,15.0,34.33870595248116,17.511061225849698,34.33870595248116,0.0,0.0,17.511061225849698,0.0,0.0,0.0,34.319902493551574,0.0,17.516390414436966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:27:00,15.0,34.35747389357868,17.505751321121988,34.35747389357868,0.0,0.0,17.505751321121988,0.0,0.0,0.0,34.33870595248116,0.0,17.511061225849698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:28:00,15.0,34.37620501703194,17.5004605630388,34.37620501703194,0.0,0.0,17.5004605630388,0.0,0.0,0.0,34.35747389357868,0.0,17.505751321121988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:29:00,15.0,34.394900906031104,17.49518889550003,34.394900906031104,0.0,0.0,17.49518889550003,0.0,0.0,0.0,34.37620501703194,0.0,17.5004605630388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:30:00,15.0,34.41356026808284,17.489936309142788,34.41356026808284,0.0,0.0,17.489936309142788,0.0,0.0,0.0,34.394900906031104,0.0,17.49518889550003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:31:00,15.0,34.43218467243253,17.484702585376937,34.43218467243253,0.0,0.0,17.484702585376937,0.0,0.0,0.0,34.41356026808284,0.0,17.489936309142788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:32:00,15.0,34.45077283377511,17.4794877501505,34.45077283377511,0.0,0.0,17.4794877501505,0.0,0.0,0.0,34.43218467243253,0.0,17.484702585376937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:33:00,15.0,34.46932630776142,17.47429171267036,34.46932630776142,0.0,0.0,17.47429171267036,0.0,0.0,0.0,34.45077283377511,0.0,17.4794877501505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:34:00,15.0,34.487843816148136,17.46911433709564,34.487843816148136,0.0,0.0,17.46911433709564,0.0,0.0,0.0,34.46932630776142,0.0,17.47429171267036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:35:00,15.0,34.50632690133003,17.463955571150663,34.50632690133003,0.0,0.0,17.463955571150663,0.0,0.0,0.0,34.487843816148136,0.0,17.46911433709564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:36:00,15.0,34.52477429200294,17.45881540626071,34.52477429200294,0.0,0.0,17.45881540626071,0.0,0.0,0.0,34.50632690133003,0.0,17.463955571150663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:37:00,15.0,34.5431875176328,17.453693628396383,34.5431875176328,0.0,0.0,17.453693628396383,0.0,0.0,0.0,34.52477429200294,0.0,17.45881540626071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:38:00,15.0,34.56156531373588,17.44859026411885,34.56156531373588,0.0,0.0,17.44859026411885,0.0,0.0,0.0,34.5431875176328,0.0,17.453693628396383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:39:00,15.0,34.57990919716557,17.44350522655669,34.57990919716557,0.0,0.0,17.44350522655669,0.0,0.0,0.0,34.56156531373588,0.0,17.44859026411885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:40:00,15.0,34.59821791014346,17.43843838128349,34.59821791014346,0.0,0.0,17.43843838128349,0.0,0.0,0.0,34.57990919716557,0.0,17.44350522655669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:41:00,15.0,34.61649295721612,17.433389679667535,34.61649295721612,0.0,0.0,17.433389679667535,0.0,0.0,0.0,34.59821791014346,0.0,17.43843838128349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:42:00,15.0,34.63473308719892,17.428359113904786,34.63473308719892,0.0,0.0,17.428359113904786,0.0,0.0,0.0,34.61649295721612,0.0,17.433389679667535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:43:00,15.0,34.652939792627265,17.42334647441838,34.652939792627265,0.0,0.0,17.42334647441838,0.0,0.0,0.0,34.63473308719892,0.0,17.428359113904786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:44:00,15.0,34.67111182880229,17.418351788349117,34.67111182880229,0.0,0.0,17.418351788349117,0.0,0.0,0.0,34.652939792627265,0.0,17.42334647441838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
