Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  05:45:00,15.0,34.689250676533966,17.413374972584293,34.689250676533966,0.0,0.0,17.413374972584293,0.0,0.0,0.0,34.67111182880229,0.0,17.418351788349117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:46:00,15.0,34.7073550975043,17.40841589414549,34.7073550975043,0.0,0.0,17.40841589414549,0.0,0.0,0.0,34.689250676533966,0.0,17.413374972584293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:47:00,15.0,34.72542656107419,17.4034745078696,34.72542656107419,0.0,0.0,17.4034745078696,0.0,0.0,0.0,34.7073550975043,0.0,17.40841589414549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:48:00,15.0,34.74346383520505,17.398550806703057,34.74346383520505,0.0,0.0,17.398550806703057,0.0,0.0,0.0,34.72542656107419,0.0,17.4034745078696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:49:00,15.0,34.761468378075826,17.393644585412897,34.761468378075826,0.0,0.0,17.393644585412897,0.0,0.0,0.0,34.74346383520505,0.0,17.398550806703057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:50:00,15.0,34.77943896382888,17.38875587168466,34.77943896382888,0.0,0.0,17.38875587168466,0.0,0.0,0.0,34.761468378075826,0.0,17.393644585412897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:51:00,15.0,34.797377039719535,17.38388458600563,34.797377039719535,0.0,0.0,17.38388458600563,0.0,0.0,0.0,34.77943896382888,0.0,17.38875587168466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:52:00,15.0,34.81528138597568,17.379030596872873,34.81528138597568,0.0,0.0,17.379030596872873,0.0,0.0,0.0,34.797377039719535,0.0,17.38388458600563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:53:00,15.0,34.83315343917879,17.37419386242238,34.83315343917879,0.0,0.0,17.37419386242238,0.0,0.0,0.0,34.81528138597568,0.0,17.379030596872873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:54:00,15.0,34.8509919855497,17.3693743763293,34.8509919855497,0.0,0.0,17.3693743763293,0.0,0.0,0.0,34.83315343917879,0.0,17.37419386242238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:55:00,15.0,34.868798451237645,17.36457193759691,34.868798451237645,0.0,0.0,17.36457193759691,0.0,0.0,0.0,34.8509919855497,0.0,17.3693743763293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:56:00,15.0,34.886571628366696,17.35978657442021,34.886571628366696,0.0,0.0,17.35978657442021,0.0,0.0,0.0,34.868798451237645,0.0,17.36457193759691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:57:00,15.0,34.90431293288737,17.355018210732485,34.90431293288737,0.0,0.0,17.355018210732485,0.0,0.0,0.0,34.886571628366696,0.0,17.35978657442021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:58:00,15.0,34.9220211627399,17.350266716528203,34.9220211627399,0.0,0.0,17.350266716528203,0.0,0.0,0.0,34.90431293288737,0.0,17.355018210732485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:59:00,15.0,34.93969772390207,17.345532053078387,34.93969772390207,0.0,0.0,17.345532053078387,0.0,0.0,0.0,34.9220211627399,0.0,17.350266716528203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,15.0,34.9573414200458,17.340814214763117,34.9573414200458,0.0,0.0,17.340814214763117,0.0,0.0,0.0,34.93969772390207,0.0,17.345532053078387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  06:01:00,15.0,34.97495364739459,17.336113004714786,34.97495364739459,0.0,0.0,17.336113004714786,0.0,0.0,0.0,34.9573414200458,0.0,17.340814214763117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:02:00,15.0,34.99253321527012,17.3314284516016,34.99253321527012,0.0,0.0,17.3314284516016,0.0,0.0,0.0,34.97495364739459,0.0,17.336113004714786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:03:00,15.0,35.0100815103529,17.326760482653413,35.0100815103529,0.0,0.0,17.326760482653413,0.0,0.0,0.0,34.99253321527012,0.0,17.3314284516016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:04:00,15.0,35.02759734753481,17.322108969379073,35.02759734753481,0.0,0.0,17.322108969379073,0.0,0.0,0.0,35.0100815103529,0.0,17.326760482653413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:05:00,15.0,35.045082104157764,17.31747387602696,35.045082104157764,0.0,0.0,17.31747387602696,0.0,0.0,0.0,35.02759734753481,0.0,17.322108969379073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:06:00,15.0,35.06250712627876,17.31285589386832,35.06250712627876,0.0,0.0,17.31285589386832,0.0,0.0,0.0,35.045082104157764,0.0,17.31747387602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:07:00,15.0,35.07990795903233,17.308254124075376,35.07990795903233,0.0,0.0,17.308254124075376,0.0,0.0,0.0,35.06250712627876,0.0,17.31285589386832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:08:00,15.0,35.09726937309245,17.303668916504098,35.09726937309245,0.0,0.0,17.303668916504098,0.0,0.0,0.0,35.07990795903233,0.0,17.308254124075376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:09:00,15.0,35.11461707102971,17.299099625262112,35.11461707102971,0.0,0.0,17.299099625262112,0.0,0.0,0.0,35.09726937309245,0.0,17.303668916504098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:10:00,15.0,35.13192682181212,17.294546598337273,35.13192682181212,0.0,0.0,17.294546598337273,0.0,0.0,0.0,35.11461707102971,0.0,17.299099625262112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:11:00,15.0,35.14922047485372,17.290009334006456,35.14922047485372,0.0,0.0,17.290009334006456,0.0,0.0,0.0,35.13192682181212,0.0,17.294546598337273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:12:00,15.0,35.16647360663242,17.28548834361998,35.16647360663242,0.0,0.0,17.28548834361998,0.0,0.0,0.0,35.14922047485372,0.0,17.290009334006456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:13:00,15.0,35.18370882826591,17.28098295936717,35.18370882826591,0.0,0.0,17.28098295936717,0.0,0.0,0.0,35.16647360663242,0.0,17.28548834361998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:14:00,15.0,35.200902602722174,17.27649367101971,35.200902602722174,0.0,0.0,17.27649367101971,0.0,0.0,0.0,35.18370882826591,0.0,17.28098295936717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:15:00,15.0,35.21805043047766,17.27202057676096,35.21805043047766,0.0,0.0,17.27202057676096,0.0,0.0,0.0,35.200902602722174,0.0,17.27649367101971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:16:00,15.0,35.23515657122615,17.267563386904342,35.23515657122615,0.0,0.0,17.267563386904342,0.0,0.0,0.0,35.21805043047766,0.0,17.27202057676096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:17:00,15.0,35.25222559137654,17.263121964185668,35.25222559137654,0.0,0.0,17.263121964185668,0.0,0.0,0.0,35.23515657122615,0.0,17.267563386904342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:18:00,15.0,35.26925991915106,17.25869625412006,35.26925991915106,0.0,0.0,17.25869625412006,0.0,0.0,0.0,35.25222559137654,0.0,17.263121964185668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:19:00,15.0,35.28626332820892,17.25428605091106,35.28626332820892,0.0,0.0,17.25428605091106,0.0,0.0,0.0,35.26925991915106,0.0,17.25869625412006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:20:00,15.0,35.303236357360426,17.24989136737522,35.303236357360426,0.0,0.0,17.24989136737522,0.0,0.0,0.0,35.28626332820892,0.0,17.25428605091106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:21:00,15.0,35.320180952570915,17.245512129743698,35.320180952570915,0.0,0.0,17.245512129743698,0.0,0.0,0.0,35.303236357360426,0.0,17.24989136737522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:22:00,15.0,35.337096287358904,17.241148207446283,35.337096287358904,0.0,0.0,17.241148207446283,0.0,0.0,0.0,35.320180952570915,0.0,17.245512129743698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:23:00,15.0,35.35398357939722,17.23679956790052,35.35398357939722,0.0,0.0,17.23679956790052,0.0,0.0,0.0,35.337096287358904,0.0,17.241148207446283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:24:00,15.0,35.3708416532339,17.232466204709745,35.3708416532339,0.0,0.0,17.232466204709745,0.0,0.0,0.0,35.35398357939722,0.0,17.23679956790052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:25:00,15.0,35.38767160631156,17.228147936987728,35.38767160631156,0.0,0.0,17.228147936987728,0.0,0.0,0.0,35.3708416532339,0.0,17.232466204709745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:26:00,15.0,35.40447223191047,17.223844793775235,35.40447223191047,0.0,0.0,17.223844793775235,0.0,0.0,0.0,35.38767160631156,0.0,17.228147936987728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:27:00,15.0,35.42124463414773,17.21955671527326,35.42124463414773,0.0,0.0,17.21955671527326,0.0,0.0,0.0,35.40447223191047,0.0,17.223844793775235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:28:00,15.0,35.43798762968483,17.215283580608446,35.43798762968483,0.0,0.0,17.215283580608446,0.0,0.0,0.0,35.42124463414773,0.0,17.21955671527326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:29:00,15.0,35.4547023461075,17.211025365669254,35.4547023461075,0.0,0.0,17.211025365669254,0.0,0.0,0.0,35.43798762968483,0.0,17.215283580608446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:30:00,15.0,35.471387631614704,17.206782069046223,35.471387631614704,0.0,0.0,17.206782069046223,0.0,0.0,0.0,35.4547023461075,0.0,17.211025365669254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:31:00,15.0,35.48804463644853,17.20255351563731,35.48804463644853,0.0,0.0,17.20255351563731,0.0,0.0,0.0,35.471387631614704,0.0,17.206782069046223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:32:00,15.0,35.50467223777619,17.19833973659184,35.50467223777619,0.0,0.0,17.19833973659184,0.0,0.0,0.0,35.48804463644853,0.0,17.20255351563731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:33:00,15.0,35.52127160245065,17.19414067553143,35.52127160245065,0.0,0.0,17.19414067553143,0.0,0.0,0.0,35.50467223777619,0.0,17.19833973659184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:34:00,15.0,35.53784163067719,17.18995621325246,35.53784163067719,0.0,0.0,17.18995621325246,0.0,0.0,0.0,35.52127160245065,0.0,17.19414067553143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:35:00,15.0,35.554383499309466,17.185786327819738,35.554383499309466,0.0,0.0,17.185786327819738,0.0,0.0,0.0,35.53784163067719,0.0,17.18995621325246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:36:00,15.0,35.57089612599437,17.181631018092727,35.57089612599437,0.0,0.0,17.181631018092727,0.0,0.0,0.0,35.554383499309466,0.0,17.185786327819738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:37:00,15.0,35.58738069235799,17.17749011167637,35.58738069235799,0.0,0.0,17.17749011167637,0.0,0.0,0.0,35.57089612599437,0.0,17.181631018092727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:38:00,15.0,35.603836129260415,17.17336363938249,35.603836129260415,0.0,0.0,17.17336363938249,0.0,0.0,0.0,35.58738069235799,0.0,17.17749011167637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:39:00,32.7,35.621971776852554,17.685987725196835,35.621971776852554,0.0,0.0,17.685987725196835,0.0,0.0,0.0,35.603836129260415,0.0,17.17336363938249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:40:00,32.7,35.64081875871477,18.490484433201104,35.64081875871477,0.0,0.0,18.490484433201104,0.0,0.0,0.0,35.621971776852554,0.0,17.685987725196835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:41:00,32.7,33.68885644161128,19.34940250506373,33.68885644161128,0.0,35205.74992376167,19.34940250506373,0.0,0.0,0.08034118,26.6,0.0,18.490484433201104,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:42:00,32.7,30.81664337181109,20.156826591134006,30.81664337181109,0.0,34904.80494377442,20.156826591134006,0.0,0.0,0.08034118,23.8,0.0,19.34940250506373,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:43:00,32.6,28.498114189100047,20.88352711331555,28.498114189100047,0.0,32394.004333113116,20.88352711331555,0.0,0.0,0.08034118,22.0,0.0,20.156826591134006,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:44:00,32.5,27.13841699620625,21.53381822358599,27.13841699620625,0.0,31652.1212829664,21.53381822358599,0.0,0.0,0.08034118,20.8,0.0,20.88352711331555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:45:00,32.6,26.46787083176177,22.125010814979262,26.46787083176177,0.0,31835.350386551545,22.125010814979262,0.0,0.0,0.08034118,20.1,0.0,21.53381822358599,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:46:00,32.6,26.121167617400378,22.66728605664693,26.121167617400378,0.0,32127.046337942957,22.66728605664693,0.0,0.0,0.08034118,19.7,0.0,22.125010814979262,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:47:00,32.6,25.89607031072503,23.164539020832464,25.89607031072503,0.0,32021.018744797075,23.164539020832464,0.0,0.0,0.08034118,19.5,0.0,22.66728605664693,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:48:00,32.5,25.728185106455808,23.616207162601228,25.728185106455808,0.0,31695.5131890232,23.616207162601228,0.0,0.0,0.08034118,19.4,0.0,23.164539020832464,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:49:00,32.5,25.554244233173765,24.026020260013816,25.554244233173765,0.0,32336.87201843106,24.026020260013816,0.0,0.0,0.08034118,19.1,0.0,23.616207162601228,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:50:00,32.5,25.379486382603776,24.398176874390334,25.379486382603776,0.0,32471.75085068457,24.398176874390334,0.0,0.0,0.08034118,18.9,0.0,24.026020260013816,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:51:00,32.6,25.2144455986567,24.739152422183384,25.2144455986567,0.0,32655.193435705478,24.739152422183384,0.0,0.0,0.08034118,18.7,0.0,24.398176874390334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:52:00,32.6,25.079849762116833,25.050705237574658,25.079849762116833,0.0,32489.028824725192,25.050705237574658,0.0,0.0,0.08034118,18.6,0.0,24.739152422183384,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:53:00,32.7,24.952132839704532,25.337088269242706,24.952132839704532,0.0,32855.061217648836,25.337088269242706,0.0,0.0,0.08034118,18.4,0.0,25.050705237574658,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:54:00,32.7,24.816925173733008,25.598917387135014,24.816925173733008,0.0,33182.60725168575,25.598917387135014,0.0,0.0,0.08034118,18.2,0.0,25.337088269242706,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:55:00,32.7,24.713731046192855,25.837009998708336,24.713731046192855,0.0,32669.352459267666,25.837009998708336,0.0,0.0,0.08034118,18.2,0.0,25.598917387135014,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:56:00,32.7,24.609298577648325,26.052987844242136,24.609298577648325,0.0,33149.61195734664,26.052987844242136,0.0,0.0,0.08034118,18.0,0.0,25.837009998708336,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:57:00,32.7,24.505593418554323,26.24880766844726,24.505593418554323,0.0,33131.67481987705,26.24880766844726,0.0,0.0,0.08034118,17.9,0.0,26.052987844242136,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:58:00,32.7,24.427323063792155,26.42643985185795,24.427323063792155,0.0,32738.837901009687,26.42643985185795,0.0,0.0,0.08034118,17.9,0.0,26.24880766844726,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  06:59:00,32.8,24.35512585028188,26.59057264447702,24.35512585028188,0.0,32880.77530512182,26.59057264447702,0.0,0.0,0.08034118,17.8,0.0,26.42643985185795,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:00:00,32.9,24.27605503651117,26.74443500035627,24.27605503651117,0.0,32987.7480444668,26.74443500035627,0.0,0.0,0.08034118,17.7,0.0,26.59057264447702,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  07:01:00,32.8,24.209460680635544,26.883850393415493,24.209460680635544,0.0,32657.947532639613,26.883850393415493,0.0,0.0,0.08034118,17.7,0.0,26.74443500035627,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:02:00,32.8,24.140849096576165,27.00944502076865,24.140849096576165,0.0,32815.10683860687,27.00944502076865,0.0,0.0,0.08034118,17.6,0.0,26.883850393415493,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:03:00,32.8,24.062789456405866,27.123072058737478,24.062789456405866,0.0,32923.75268159912,27.123072058737478,0.0,0.0,0.08034118,17.5,0.0,27.00944502076865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:04:00,32.8,23.97755390385644,27.226356125740992,23.97755390385644,0.0,33000.112682871404,27.226356125740992,0.0,0.0,0.08034118,17.4,0.0,27.123072058737478,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:05:00,32.9,23.889783042168926,27.32345623068384,23.889783042168926,0.0,33062.27779579368,27.32345623068384,0.0,0.0,0.08034118,17.3,0.0,27.226356125740992,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:06:00,33.0,23.822041262470723,27.416931628535924,23.822041262470723,0.0,32722.77933401905,27.416931628535924,0.0,0.0,0.08034118,17.3,0.0,27.32345623068384,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:07:00,32.8,23.775693666698967,27.499043724123908,23.775693666698967,0.0,32490.342430309156,27.499043724123908,0.0,0.0,0.08034118,17.3,0.0,27.416931628535924,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:08:00,32.9,23.80043102062018,27.574074522909186,23.80043102062018,0.0,31107.278440453127,27.574074522909186,0.0,0.0,0.08034118,17.6,0.0,27.499043724123908,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:09:00,32.9,23.791027685818847,27.64340716068388,23.791027685818847,0.0,32064.382978761474,27.64340716068388,0.0,0.0,0.08034118,17.4,0.0,27.574074522909186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:10:00,32.8,23.711003008926063,27.704495831463525,23.711003008926063,0.0,32670.281862428586,27.704495831463525,0.0,0.0,0.08034118,17.2,0.0,27.64340716068388,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:11:00,33.0,23.624078745152545,27.76481762915031,23.624078745152545,0.0,32234.01800126978,27.76481762915031,0.0,0.0,0.08034118,17.2,0.0,27.704495831463525,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:12:00,32.9,23.583601685691686,27.820577037931187,23.583601685691686,0.0,31529.04046319927,27.820577037931187,0.0,0.0,0.08034118,17.3,0.0,27.76481762915031,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:13:00,33.0,23.52742905202856,27.874310764528516,23.52742905202856,0.0,32248.876882918987,27.874310764528516,0.0,0.0,0.08034118,17.1,0.0,27.820577037931187,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:14:00,33.0,23.4689232656195,27.925383682440938,23.4689232656195,0.0,31955.766320770374,27.925383682440938,0.0,0.0,0.08034118,17.1,0.0,27.874310764528516,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:15:00,32.9,23.42197427206173,27.970172416650826,23.42197427206173,0.0,31719.785612347798,27.970172416650826,0.0,0.0,0.08034118,17.1,0.0,27.925383682440938,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:16:00,32.8,23.40656085900558,28.006952123708555,23.40656085900558,0.0,31137.570370876754,28.006952123708555,0.0,0.0,0.08034118,17.2,0.0,27.970172416650826,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:17:00,32.9,23.358144376239704,28.041612775295043,23.358144376239704,0.0,31895.118116800604,28.041612775295043,0.0,0.0,0.08034118,17.0,0.0,28.006952123708555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:18:00,32.9,23.299712675704527,28.075197452630672,23.299712675704527,0.0,31600.580012392405,28.075197452630672,0.0,0.0,0.08034118,17.0,0.0,28.041612775295043,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:19:00,33.0,23.272278382718703,28.110293935315386,23.272278382718703,0.0,30957.48198411882,28.110293935315386,0.0,0.0,0.08034118,17.1,0.0,28.075197452630672,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:20:00,33.0,23.258825515160197,28.14529216634369,23.258825515160197,0.0,30888.202864447263,28.14529216634369,0.0,0.0,0.08034118,17.1,0.0,28.110293935315386,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:21:00,32.9,23.242213593069838,28.175814690771656,23.242213593069838,0.0,30804.00765692308,28.175814690771656,0.0,0.0,0.08034118,17.1,0.0,28.14529216634369,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:22:00,32.8,23.23873494593908,28.199751389535805,23.23873494593908,0.0,30283.97894119987,28.199751389535805,0.0,0.0,0.08034118,17.2,0.0,28.175814690771656,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:23:00,32.9,23.212748227356208,28.222822255913137,23.212748227356208,0.0,30654.92551133282,28.222822255913137,0.0,0.0,0.08034118,17.1,0.0,28.199751389535805,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:24:00,33.0,23.176056489798896,28.248875859939705,23.176056489798896,0.0,30469.23812163883,28.248875859939705,0.0,0.0,0.08034118,17.1,0.0,28.222822255913137,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:25:00,32.8,23.14190360627685,28.270288494483193,23.14190360627685,0.0,30295.617218580774,28.270288494483193,0.0,0.0,0.08034118,17.1,0.0,28.248875859939705,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:26:00,32.9,23.093756267964427,28.290848982873893,23.093756267964427,0.0,30553.411612194657,28.290848982873893,0.0,0.0,0.08034118,17.0,0.0,28.270288494483193,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:27:00,32.9,23.048253193431915,28.31126380658471,23.048253193431915,0.0,30322.18221269078,28.31126380658471,0.0,0.0,0.08034118,17.0,0.0,28.290848982873893,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:28:00,33.1,23.033288806092862,28.337180584474982,23.033288806092862,0.0,29742.972356396524,28.337180584474982,0.0,0.0,0.08034118,17.1,0.0,28.31126380658471,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:29:00,33.1,23.007454119690518,28.36572901415108,23.007454119690518,0.0,30113.80814739758,28.36572901415108,0.0,0.0,0.08034118,17.0,0.0,28.337180584474982,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:30:00,33.1,22.954411744173342,28.394026639252445,22.954411744173342,0.0,30347.548205984716,28.394026639252445,0.0,0.0,0.08034118,16.9,0.0,28.36572901415108,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:31:00,33.1,22.902345421650946,28.420858827531898,22.902345421650946,0.0,30083.223711444076,28.420858827531898,0.0,0.0,0.08034118,16.9,0.0,28.394026639252445,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:32:00,33.1,22.884546150736675,28.446073171908417,22.884546150736675,0.0,29489.615968915023,28.446073171908417,0.0,0.0,0.08034118,17.0,0.0,28.420858827531898,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:33:00,33.2,22.878980158714313,28.472808498297596,22.878980158714313,0.0,29460.629190906053,28.472808498297596,0.0,0.0,0.08034118,17.0,0.0,28.446073171908417,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:34:00,33.2,22.86811425754717,28.49995754028572,22.86811425754717,0.0,29405.837118662876,28.49995754028572,0.0,0.0,0.08034118,17.0,0.0,28.472808498297596,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:35:00,33.3,22.829460331728868,28.529236531455087,22.829460331728868,0.0,29712.577220112806,28.529236531455087,0.0,0.0,0.08034118,16.9,0.0,28.49995754028572,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:36:00,33.3,22.78621202406753,28.558812440655934,22.78621202406753,0.0,29493.48787653314,28.558812440655934,0.0,0.0,0.08034118,16.9,0.0,28.529236531455087,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:37:00,33.0,22.772361547848718,28.578453944925105,22.772361547848718,0.0,28920.43174628574,28.578453944925105,0.0,0.0,0.08034118,17.0,0.0,28.558812440655934,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:38:00,33.3,22.748792253378912,28.60047837523795,22.748792253378912,0.0,29302.520338830065,28.60047837523795,0.0,0.0,0.08034118,16.9,0.0,28.578453944925105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:39:00,33.1,22.738424477695478,28.619260544813947,22.738424477695478,0.0,28748.173612947194,28.619260544813947,0.0,0.0,0.08034118,17.0,0.0,28.60047837523795,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:40:00,33.2,22.711160020153415,28.63828212424452,22.711160020153415,0.0,29111.93749829803,28.63828212424452,0.0,0.0,0.08034118,16.9,0.0,28.619260544813947,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:41:00,33.2,22.643399480679847,28.657645174871433,22.643399480679847,0.0,28269.921507930958,28.657645174871433,0.0,0.0,0.08034118,17.0,0.0,28.63828212424452,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:42:00,33.2,22.550068407788167,28.676783172388095,22.550068407788167,0.0,27798.50852177913,28.676783172388095,0.0,0.0,0.08034118,17.0,0.0,28.657645174871433,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:43:00,33.2,22.462660586824587,28.69537013101865,22.462660586824587,0.0,27355.471560657006,28.69537013101865,0.0,0.0,0.08034118,17.0,0.0,28.676783172388095,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:44:00,33.2,22.393486315884015,28.71332608444392,22.393486315884015,0.0,27004.246319621656,28.71332608444392,0.0,0.0,0.08034118,17.0,0.0,28.69537013101865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:45:00,33.3,22.358188100846746,28.733622770785033,22.358188100846746,0.0,26323.12946066291,28.733622770785033,0.0,0.0,0.08034118,17.1,0.0,28.71332608444392,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:46:00,33.3,22.330899807732944,28.755008629775894,22.330899807732944,0.0,26184.647095330613,28.755008629775894,0.0,0.0,0.08034118,17.1,0.0,28.733622770785033,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:47:00,33.4,22.29643542967478,28.77908838058794,22.29643542967478,0.0,26010.690031565795,28.77908838058794,0.0,0.0,0.08034118,17.1,0.0,28.755008629775894,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:48:00,33.1,22.25517453485324,28.795140318025396,22.25517453485324,0.0,25802.362437523705,28.795140318025396,0.0,0.0,0.08034118,17.1,0.0,28.77908838058794,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:49:00,33.2,22.211946056629856,28.80861303836773,22.211946056629856,0.0,25583.86941757465,28.80861303836773,0.0,0.0,0.08034118,17.1,0.0,28.795140318025396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:50:00,33.4,22.170068690550718,28.827724383414754,22.170068690550718,0.0,25372.07845726848,28.827724383414754,0.0,0.0,0.08034118,17.1,0.0,28.80861303836773,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:51:00,33.4,22.130046598645695,28.85030160947353,22.130046598645695,0.0,25169.68095616603,28.85030160947353,0.0,0.0,0.08034118,17.1,0.0,28.827724383414754,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:52:00,33.4,22.091447724718893,28.873422266806536,22.091447724718893,0.0,24974.535798724253,28.873422266806536,0.0,0.0,0.08034118,17.1,0.0,28.85030160947353,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:53:00,33.4,22.053655663443802,28.895669511810812,22.053655663443802,0.0,24783.533023679847,28.895669511810812,0.0,0.0,0.08034118,17.1,0.0,28.873422266806536,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:54:00,33.4,22.01654693990205,28.916739912579214,22.01654693990205,0.0,24596.021669331385,28.916739912579214,0.0,0.0,0.08034118,17.1,0.0,28.895669511810812,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:55:00,33.4,21.980021562370673,28.9367597310824,21.980021562370673,0.0,24411.493411173433,28.9367597310824,0.0,0.0,0.08034118,17.1,0.0,28.916739912579214,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:56:00,33.4,21.944175521124677,28.955914421804646,21.944175521124677,0.0,24230.422020741426,28.955914421804646,0.0,0.0,0.08034118,17.1,0.0,28.9367597310824,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:57:00,33.4,21.908926960779688,28.97434133258803,21.908926960779688,0.0,24052.40091225924,28.97434133258803,0.0,0.0,0.08034118,17.1,0.0,28.955914421804646,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:58:00,33.4,21.874318009281552,28.99212938381496,21.874318009281552,0.0,23877.63536988412,28.99212938381496,0.0,0.0,0.08034118,17.1,0.0,28.97434133258803,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  07:59:00,33.4,21.84024704684295,29.00934281049891,21.84024704684295,0.0,23705.61763046334,29.00934281049891,0.0,0.0,0.08034118,17.1,0.0,28.99212938381496,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:00:00,33.4,21.806754860411623,29.026034243528702,21.806754860411623,0.0,23536.545475348714,29.026034243528702,0.0,0.0,0.08034118,17.1,0.0,29.00934281049891,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  08:01:00,33.4,21.77375705606945,29.0422518795634,21.77375705606945,0.0,23369.997464617343,29.0422518795634,0.0,0.0,0.08034118,17.1,0.0,29.026034243528702,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:02:00,33.4,21.741300712706355,29.05803919229061,21.741300712706355,0.0,23206.203897632367,29.05803919229061,0.0,0.0,0.08034118,17.1,0.0,29.0422518795634,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:03:00,33.4,21.70931016773819,29.073436431527785,21.70931016773819,0.0,23044.78736533068,29.073436431527785,0.0,0.0,0.08034118,17.1,0.0,29.05803919229061,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:04:00,33.4,21.677831488363328,29.088479065423893,21.677831488363328,0.0,22885.973651991306,29.088479065423893,0.0,0.0,0.08034118,17.1,0.0,29.073436431527785,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:05:00,33.4,21.64679371419043,29.103199616535864,21.64679371419043,0.0,22729.409016779988,29.103199616535864,0.0,0.0,0.08034118,17.1,0.0,29.088479065423893,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:06:00,33.4,21.616241624418706,29.117626450862684,21.616241624418706,0.0,22575.31314396279,29.117626450862684,0.0,0.0,0.08034118,17.1,0.0,29.103199616535864,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:07:00,33.4,21.586108676998023,29.131785666452092,21.586108676998023,0.0,22423.354351591897,29.131785666452092,0.0,0.0,0.08034118,17.1,0.0,29.117626450862684,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:08:00,33.4,21.55643849805074,29.14569994024124,21.55643849805074,0.0,22273.746838965002,29.14569994024124,0.0,0.0,0.08034118,17.1,0.0,29.131785666452092,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:09:00,33.4,21.527168286273525,29.159390301794648,21.527168286273525,0.0,22126.177749060414,29.159390301794648,0.0,0.0,0.08034118,17.1,0.0,29.14569994024124,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:10:00,33.4,21.498340305253585,29.172874880762045,21.498340305253585,0.0,21980.854690876276,29.172874880762045,0.0,0.0,0.08034118,17.1,0.0,29.159390301794648,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:11:00,33.4,21.46989494880372,29.186170643846907,21.46989494880372,0.0,21837.480727899427,29.186170643846907,0.0,0.0,0.08034118,17.1,0.0,29.172874880762045,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:12:00,33.4,21.441873074320416,29.199292107039902,21.441873074320416,0.0,21696.256771010307,29.199292107039902,0.0,0.0,0.08034118,17.1,0.0,29.186170643846907,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:13:00,33.4,21.41421792150927,29.212252953594447,21.41421792150927,0.0,21556.900090469935,29.212252953594447,0.0,0.0,0.08034118,17.1,0.0,29.199292107039902,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:14:00,33.4,21.386968964798267,29.22506479545307,21.386968964798267,0.0,21419.6048027612,29.22506479545307,0.0,0.0,0.08034118,17.1,0.0,29.212252953594447,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:15:00,33.4,21.36007202153296,29.237738710345067,21.36007202153296,0.0,21284.10115712272,29.237738710345067,0.0,0.0,0.08034118,17.1,0.0,29.22506479545307,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:16:00,33.4,21.333565211439964,29.250283954632028,21.333565211439964,0.0,21150.57661018991,29.250283954632028,0.0,0.0,0.08034118,17.1,0.0,29.237738710345067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:17:00,33.4,21.30739671115989,29.26270950479376,21.30739671115989,0.0,21018.773212632346,29.26270950479376,0.0,0.0,0.08034118,17.1,0.0,29.250283954632028,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:18:00,33.4,21.28160332446334,29.275022759452654,21.28160332446334,0.0,20888.872026734574,29.275022759452654,0.0,0.0,0.08034118,17.1,0.0,29.26270950479376,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:19:00,33.4,21.256135406420857,29.287230979942255,21.256135406420857,0.0,20760.625956683623,29.287230979942255,0.0,0.0,0.08034118,17.1,0.0,29.275022759452654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:20:00,33.4,21.231028489940655,29.2993400680494,21.231028489940655,0.0,20634.209888675876,29.2993400680494,0.0,0.0,0.08034118,17.1,0.0,29.287230979942255,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:21:00,33.4,21.20623495760447,29.31135594332532,21.20623495760447,0.0,20509.38678545946,29.31135594332532,0.0,0.0,0.08034118,17.1,0.0,29.2993400680494,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:22:00,33.4,21.181789116509112,29.323283276326766,21.181789116509112,0.0,20386.325650420225,29.323283276326766,0.0,0.0,0.08034118,17.1,0.0,29.31135594332532,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:23:00,33.4,21.15764524402759,29.335126898599388,21.15764524402759,0.0,20264.798802197496,29.335126898599388,0.0,0.0,0.08034118,17.1,0.0,29.323283276326766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:24:00,33.4,21.13383647081111,29.346890530760106,21.13383647081111,0.0,20144.96952681474,29.346890530760106,0.0,0.0,0.08034118,17.1,0.0,29.335126898599388,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:25:00,33.4,21.110318852535578,29.35857809926059,21.110318852535578,0.0,20026.61902633326,29.35857809926059,0.0,0.0,0.08034118,17.1,0.0,29.346890530760106,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:26:00,33.4,21.087124389167695,29.3701925548159,21.087124389167695,0.0,19909.905019647995,29.3701925548159,0.0,0.0,0.08034118,17.1,0.0,29.35857809926059,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:27:00,33.4,21.064210810410938,29.381737138102455,21.064210810410938,0.0,19794.61713992057,29.381737138102455,0.0,0.0,0.08034118,17.1,0.0,29.3701925548159,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:28:00,33.4,21.041609030676295,29.393214149741052,21.041609030676295,0.0,19680.907689423475,29.393214149741052,0.0,0.0,0.08034118,17.1,0.0,29.381737138102455,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:29:00,33.4,21.019278363640694,29.404626268169594,21.019278363640694,0.0,19568.574278167223,29.404626268169594,0.0,0.0,0.08034118,17.1,0.0,29.393214149741052,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:30:00,33.4,20.997248680956933,29.41597531492669,20.997248680956933,0.0,19457.76404008613,29.41597531492669,0.0,0.0,0.08034118,17.1,0.0,29.404626268169594,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:31:00,33.4,20.97548079751161,29.427263484147524,20.97548079751161,0.0,19348.28210916505,29.427263484147524,0.0,0.0,0.08034118,17.1,0.0,29.41597531492669,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:32:00,33.4,20.954003582910307,29.438492204206216,20.954003582910307,0.0,19240.27068747508,29.438492204206216,0.0,0.0,0.08034118,17.1,0.0,29.427263484147524,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:33:00,33.4,20.93277927784783,29.449663324720166,20.93277927784783,0.0,19133.542018668646,29.449663324720166,0.0,0.0,0.08034118,17.1,0.0,29.438492204206216,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:34:00,33.4,20.911835789231613,29.460777925912534,20.911835789231613,0.0,19028.233601314656,29.460777925912534,0.0,0.0,0.08034118,17.1,0.0,29.449663324720166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:35:00,33.4,20.891136713111283,29.47183756856415,20.891136713111283,0.0,18924.16443457947,29.47183756856415,0.0,0.0,0.08034118,17.1,0.0,29.460777925912534,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:36:00,33.4,20.870709032753037,29.48284309808593,20.870709032753037,0.0,18821.467471446977,29.48284309808593,0.0,0.0,0.08034118,17.1,0.0,29.47183756856415,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:37:00,33.4,20.850517637851947,29.493795810804055,20.850517637851947,0.0,18719.968123696315,29.493795810804055,0.0,0.0,0.08034118,17.1,0.0,29.48284309808593,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:38:00,33.4,20.830588622894034,29.504696354404523,20.830588622894034,0.0,18619.795070895165,29.504696354404523,0.0,0.0,0.08034118,17.1,0.0,29.493795810804055,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:39:00,33.4,20.810888109606335,29.515545857958305,20.810888109606335,0.0,18520.779795180515,29.515545857958305,0.0,0.0,0.08034118,17.1,0.0,29.504696354404523,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:40:00,33.4,20.791441342114965,29.526344778929698,20.791441342114965,0.0,18423.046791511566,29.526344778929698,0.0,0.0,0.08034118,17.1,0.0,29.515545857958305,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:41:00,33.4,20.772215617550764,29.537094099712988,20.772215617550764,0.0,18326.433461372013,29.537094099712988,0.0,0.0,0.08034118,17.1,0.0,29.526344778929698,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:42:00,33.4,20.753235361546214,29.54779416921003,20.753235361546214,0.0,18231.060239048544,29.54779416921003,0.0,0.0,0.08034118,17.1,0.0,29.537094099712988,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:43:00,33.4,20.734468996256194,29.55844582118401,20.734468996256194,0.0,18136.770126411207,29.55844582118401,0.0,0.0,0.08034118,17.1,0.0,29.54779416921003,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:44:00,33.4,20.71594016105059,29.569049308081397,20.71594016105059,0.0,18043.679721620043,29.569049308081397,0.0,0.0,0.08034118,17.1,0.0,29.55844582118401,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:45:00,33.4,20.69761835439135,29.579605387854492,20.69761835439135,0.0,17951.637350545563,29.579605387854492,0.0,0.0,0.08034118,17.1,0.0,29.569049308081397,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:46:00,33.4,20.6795264605789,29.59011420622982,20.6795264605789,0.0,17860.75592867697,29.59011420622982,0.0,0.0,0.08034118,17.1,0.0,29.579605387854492,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:47:00,33.4,20.661635006119493,29.6005764481544,20.661635006119493,0.0,17770.88892754513,29.6005764481544,0.0,0.0,0.08034118,17.1,0.0,29.59011420622982,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:48:00,33.4,20.64396615093474,29.610992215333383,20.64396615093474,0.0,17682.14563653963,29.610992215333383,0.0,0.0,0.08034118,17.1,0.0,29.6005764481544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:49:00,33.4,20.62649140871217,29.621362105943614,20.62649140871217,0.0,17594.384467985925,29.621362105943614,0.0,0.0,0.08034118,17.1,0.0,29.610992215333383,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:50:00,33.4,20.609232241200193,29.631686177447477,20.609232241200193,0.0,17507.711308949805,29.631686177447477,0.0,0.0,0.08034118,17.1,0.0,29.621362105943614,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:51:00,33.4,20.59216110608086,29.641964998560326,20.59216110608086,0.0,17421.9892639682,29.641964998560326,0.0,0.0,0.08034118,17.1,0.0,29.631686177447477,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:52:00,33.4,20.575298795518616,29.652198565000283,20.575298795518616,0.0,17337.320897181493,29.652198565000283,0.0,0.0,0.08034118,17.1,0.0,29.641964998560326,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:53:00,33.4,20.55861867368211,29.662387410294922,20.55861867368211,0.0,17253.573848363958,29.662387410294922,0.0,0.0,0.08034118,17.1,0.0,29.652198565000283,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:54:00,33.4,20.54214088683875,29.67253151829242,20.54214088683875,0.0,17170.84753654548,29.67253151829242,0.0,0.0,0.08034118,17.1,0.0,29.662387410294922,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:55:00,33.4,20.525839670748617,29.682631369566753,20.525839670748617,0.0,17089.013840906962,29.682631369566753,0.0,0.0,0.08034118,17.1,0.0,29.67253151829242,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:56:00,33.4,20.509734551547467,29.69268693030909,20.509734551547467,0.0,17008.169222551493,29.69268693030909,0.0,0.0,0.08034118,17.1,0.0,29.682631369566753,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
