Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  08:57:00,33.4,20.493800596473143,29.702698674195503,20.493800596473143,0.0,16928.189719670678,29.702698674195503,0.0,0.0,0.08034118,17.1,0.0,29.69268693030909,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:58:00,33.4,20.47805673659229,29.71266653067401,20.47805673659229,0.0,16849.168779182804,29.71266653067401,0.0,0.0,0.08034118,17.1,0.0,29.702698674195503,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  08:59:00,33.4,20.462478841716838,29.722590957233848,20.462478841716838,0.0,16770.98645404177,29.722590957233848,0.0,0.0,0.08034118,17.1,0.0,29.71266653067401,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:00:00,33.4,20.4470852678101,29.732471886547565,20.4470852678101,0.0,16693.733423790014,29.732471886547565,0.0,0.0,0.08034118,17.1,0.0,29.722590957233848,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  09:01:00,33.4,20.431852653985104,29.742309742370292,20.431852653985104,0.0,16617.293501034877,29.742309742370292,0.0,0.0,0.08034118,17.1,0.0,29.732471886547565,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:02:00,33.4,20.416798804260015,29.752104452887956,20.416798804260015,0.0,16541.754682506395,29.752104452887956,0.0,0.0,0.08034118,17.1,0.0,29.742309742370292,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:03:00,33.4,20.40190109544846,29.761856444946073,20.40190109544846,0.0,16467.00447003149,29.761856444946073,0.0,0.0,0.08034118,17.1,0.0,29.752104452887956,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:04:00,33.4,20.387176802432045,29.77156562461247,20.387176802432045,0.0,16393.128175125355,29.77156562461247,0.0,0.0,0.08034118,17.1,0.0,29.761856444946073,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:05:00,33.4,20.37260401067593,29.781232411662522,20.37260401067593,0.0,16320.016928828896,29.781232411662522,0.0,0.0,0.08034118,17.1,0.0,29.77156562461247,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:06:00,33.4,20.358199482954586,29.790856721484758,20.358199482954586,0.0,16247.753471025258,29.790856721484758,0.0,0.0,0.08034118,17.1,0.0,29.781232411662522,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:07:00,33.4,20.343941987894194,29.800438951730463,20.343941987894194,0.0,16176.232319383562,29.800438951730463,0.0,0.0,0.08034118,17.1,0.0,29.790856721484758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:08:00,33.4,20.32984779533894,29.80997901944428,20.32984779533894,0.0,16105.533822570342,29.80997901944428,0.0,0.0,0.08034118,17.1,0.0,29.800438951730463,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:09:00,33.4,20.315896330718985,29.819477328714186,20.315896330718985,0.0,16035.555725139307,29.819477328714186,0.0,0.0,0.08034118,17.1,0.0,29.80997901944428,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:10:00,33.4,20.302103389132434,29.828933783686,20.302103389132434,0.0,15966.376073839056,29.828933783686,0.0,0.0,0.08034118,17.1,0.0,29.819477328714186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:11:00,33.4,20.288449026709205,29.838348785315443,20.288449026709205,0.0,15897.895737794948,29.838348785315443,0.0,0.0,0.08034118,17.1,0.0,29.828933783686,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:12:00,33.4,20.274948582280093,29.847722248429555,20.274948582280093,0.0,15830.190497669464,29.847722248429555,0.0,0.0,0.08034118,17.1,0.0,29.838348785315443,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:13:00,33.4,20.261582718242714,29.857054559496788,20.261582718242714,0.0,15763.164279934539,29.857054559496788,0.0,0.0,0.08034118,17.1,0.0,29.847722248429555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:14:00,33.4,20.248366332560376,29.866345637471746,20.248366332560376,0.0,15696.890675365612,29.866345637471746,0.0,0.0,0.08034118,17.1,0.0,29.857054559496788,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:15:00,33.4,20.235280673329683,29.8755958751271,20.235280673329683,0.0,15631.276483014508,29.8755958751271,0.0,0.0,0.08034118,17.1,0.0,29.866345637471746,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:16:00,33.4,20.222340213461656,29.884805184906238,20.222340213461656,0.0,15566.393263508598,29.884805184906238,0.0,0.0,0.08034118,17.1,0.0,29.8755958751271,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:17:00,33.4,20.209526762159477,29.89397395769902,20.209526762159477,0.0,15502.15059256467,29.89397395769902,0.0,0.0,0.08034118,17.1,0.0,29.884805184906238,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:18:00,33.4,20.196854384374472,29.903102115524597,20.196854384374472,0.0,15438.61797740914,29.903102115524597,0.0,0.0,0.08034118,17.1,0.0,29.89397395769902,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:19:00,33.4,20.1843054307057,29.912190040339937,20.1843054307057,0.0,15375.707725633229,29.912190040339937,0.0,0.0,0.08034118,17.1,0.0,29.903102115524597,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:20:00,33.4,20.171893570645928,29.92123765886202,20.171893570645928,0.0,15313.487406242442,29.92123765886202,0.0,0.0,0.08034118,17.1,0.0,29.912190040339937,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:21:00,33.4,20.15960167656706,29.930245357438157,20.15960167656706,0.0,15251.871880744193,29.930245357438157,0.0,0.0,0.08034118,17.1,0.0,29.92123765886202,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:22:00,33.4,20.14744303834058,29.939213061160068,20.14744303834058,0.0,15190.926858627454,29.939213061160068,0.0,0.0,0.08034118,17.1,0.0,29.930245357438157,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:23:00,33.4,20.135401029168726,29.948141154376074,20.135401029168726,0.0,15130.569729409408,29.948141154376074,0.0,0.0,0.08034118,17.1,0.0,29.939213061160068,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:24:00,33.4,20.123488572046302,29.95702956939918,20.123488572046302,0.0,15070.86435374782,29.95702956939918,0.0,0.0,0.08034118,17.1,0.0,29.948141154376074,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:25:00,33.4,20.11168952409092,29.965878686097227,20.11168952409092,0.0,15011.730538279453,29.965878686097227,0.0,0.0,0.08034118,17.1,0.0,29.95702956939918,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:26:00,33.4,20.100016455019716,29.974688441087345,20.100016455019716,0.0,14953.230388869088,29.974688441087345,0.0,0.0,0.08034118,17.1,0.0,29.965878686097227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:27:00,33.4,20.08845368708363,29.983459215849685,20.08845368708363,0.0,14895.2860606252,29.983459215849685,0.0,0.0,0.08034118,17.1,0.0,29.974688441087345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:28:00,33.4,20.077013446610202,29.992190949445664,20.077013446610202,0.0,14837.957978744667,29.992190949445664,0.0,0.0,0.08034118,17.1,0.0,29.983459215849685,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:29:00,33.4,20.06568050626464,30.000884020579704,20.06568050626464,0.0,14781.170471194882,30.000884020579704,0.0,0.0,0.08034118,17.1,0.0,29.992190949445664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:30:00,33.4,20.054466763388355,30.009538372589383,20.054466763388355,0.0,14724.98237950107,30.009538372589383,0.0,0.0,0.08034118,17.1,0.0,30.000884020579704,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:31:00,33.4,20.043357424055884,30.018154383555306,20.043357424055884,0.0,14669.320170963701,30.018154383555306,0.0,0.0,0.08034118,17.1,0.0,30.009538372589383,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:32:00,33.4,20.032364067015376,30.026732000260363,20.032364067015376,0.0,14614.241129065786,30.026732000260363,0.0,0.0,0.08034118,17.1,0.0,30.018154383555306,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:33:00,33.4,20.021472313934172,30.035271599255054,20.021472313934172,0.0,14559.673821204751,30.035271599255054,0.0,0.0,0.08034118,17.1,0.0,30.026732000260363,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:34:00,33.4,20.010693436865672,30.04377313337182,20.010693436865672,0.0,14505.673957067593,30.04377313337182,0.0,0.0,0.08034118,17.1,0.0,30.035271599255054,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:35:00,33.4,20.000013461413342,30.052236975325094,20.000013461413342,0.0,14452.172121088415,30.052236975325094,0.0,0.0,0.08034118,17.1,0.0,30.04377313337182,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:36:00,33.4,19.989443361068364,30.060663079047067,19.989443361068364,0.0,14399.222613222479,30.060663079047067,0.0,0.0,0.08034118,17.1,0.0,30.052236975325094,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:37:00,33.4,19.978969549900746,30.069051820147948,19.978969549900746,0.0,14346.757883625847,30.069051820147948,0.0,0.0,0.08034118,17.1,0.0,30.060663079047067,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:38:00,33.4,19.96860271627983,30.077403154946836,19.96860271627983,0.0,14294.830815535515,30.077403154946836,0.0,0.0,0.08034118,17.1,0.0,30.069051820147948,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:39:00,33.4,19.958329647175017,30.08571745428842,19.958329647175017,0.0,14243.375793819614,30.08571745428842,0.0,0.0,0.08034118,17.1,0.0,30.077403154946836,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:40:00,33.4,19.948160753399065,30.093994683859354,19.948160753399065,0.0,14192.444273687866,30.093994683859354,0.0,0.0,0.08034118,17.1,0.0,30.08571745428842,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:41:00,33.4,19.938083184825953,30.102235209521673,19.938083184825953,0.0,14141.97242745333,30.102235209521673,0.0,0.0,0.08034118,17.1,0.0,30.093994683859354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:42:00,33.4,19.928107084390074,30.11043899484775,19.928107084390074,0.0,14092.010427451833,30.11043899484775,0.0,0.0,0.08034118,17.1,0.0,30.102235209521673,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:43:00,33.4,19.9182199507214,30.118606411904345,19.9182199507214,0.0,14042.49616277315,30.118606411904345,0.0,0.0,0.08034118,17.1,0.0,30.11043899484775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:44:00,33.4,19.90843166726527,30.126737425531008,19.90843166726527,0.0,13993.478539922553,30.126737425531008,0.0,0.0,0.08034118,17.1,0.0,30.118606411904345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:45:00,33.4,19.898730069655866,30.13483239984511,19.898730069655866,0.0,13944.897106355756,30.13483239984511,0.0,0.0,0.08034118,17.1,0.0,30.126737425531008,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:46:00,33.4,19.889124791836704,30.14289131217114,19.889124791836704,0.0,13896.799528645293,30.14289131217114,0.0,0.0,0.08034118,17.1,0.0,30.13483239984511,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:47:00,33.4,19.879603994232088,30.15091452051281,19.879603994232088,0.0,13849.126998872061,30.15091452051281,0.0,0.0,0.08034118,17.1,0.0,30.14289131217114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:48:00,33.4,19.87017706810704,30.158901996933974,19.87017706810704,0.0,13801.925977349783,30.158901996933974,0.0,0.0,0.08034118,17.1,0.0,30.15091452051281,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:49:00,33.4,19.860832488435392,30.166854108802248,19.860832488435392,0.0,13755.139202567549,30.166854108802248,0.0,0.0,0.08034118,17.1,0.0,30.158901996933974,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:50:00,33.4,19.851579412447414,30.174770828340677,19.851579412447414,0.0,13708.811994959848,30.174770828340677,0.0,0.0,0.08034118,17.1,0.0,30.166854108802248,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:51:00,33.4,19.842406619088635,30.182652511912366,19.842406619088635,0.0,13662.888586878184,30.182652511912366,0.0,0.0,0.08034118,17.1,0.0,30.174770828340677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:52:00,33.4,19.83332303900167,30.19049914718504,19.83332303900167,0.0,13617.413195582336,30.19049914718504,0.0,0.0,0.08034118,17.1,0.0,30.182652511912366,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:53:00,33.4,19.824317743756623,30.198311083343658,19.824317743756623,0.0,13572.331513718536,30.198311083343658,0.0,0.0,0.08034118,17.1,0.0,30.19049914718504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:54:00,33.4,19.81539944552005,30.206088299772876,19.81539944552005,0.0,13527.686649693569,30.206088299772876,0.0,0.0,0.08034118,17.1,0.0,30.198311083343658,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:55:00,33.4,19.806557498227306,30.21383115805792,19.806557498227306,0.0,13483.425750682136,30.21383115805792,0.0,0.0,0.08034118,17.1,0.0,30.206088299772876,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:56:00,33.4,19.797800402503633,30.221539636682888,19.797800402503633,0.0,13439.59082829555,30.221539636682888,0.0,0.0,0.08034118,17.1,0.0,30.21383115805792,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:57:00,33.4,19.789117786325466,30.229214083339784,19.789117786325466,0.0,13396.13041944016,30.229214083339784,0.0,0.0,0.08034118,17.1,0.0,30.221539636682888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:58:00,33.4,19.78051794494869,30.23685449477878,19.78051794494869,0.0,13353.085515349434,30.23685449477878,0.0,0.0,0.08034118,17.1,0.0,30.229214083339784,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  09:59:00,33.4,19.771990770917157,30.24446121053804,19.771990770917157,0.0,13310.405972415674,30.24446121053804,0.0,0.0,0.08034118,17.1,0.0,30.23685449477878,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:00:00,33.4,19.7635443607009,30.252034216214312,19.7635443607009,0.0,13268.131794258315,30.252034216214312,0.0,0.0,0.08034118,17.1,0.0,30.24446121053804,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  10:01:00,33.4,19.755168862872605,30.259573866669573,19.755168862872605,0.0,13226.21411407377,30.259573866669573,0.0,0.0,0.08034118,17.1,0.0,30.252034216214312,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:02:00,33.4,19.74687218152376,30.267080145605856,19.74687218152376,0.0,13184.691979752712,30.267080145605856,0.0,0.0,0.08034118,17.1,0.0,30.259573866669573,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:03:00,33.4,19.738644712893233,30.27455339128589,19.738644712893233,0.0,13143.517759499351,30.27455339128589,0.0,0.0,0.08034118,17.1,0.0,30.267080145605856,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:04:00,33.4,19.730494173833925,30.281993608369792,19.730494173833925,0.0,13102.729592951076,30.281993608369792,0.0,0.0,0.08034118,17.1,0.0,30.27455339128589,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:05:00,33.4,19.722411201852765,30.289401126086755,19.722411201852765,0.0,13062.280985606663,30.289401126086755,0.0,0.0,0.08034118,17.1,0.0,30.281993608369792,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:06:00,33.4,19.714403332054744,30.296775935237083,19.714403332054744,0.0,13022.209261571246,30.296775935237083,0.0,0.0,0.08034118,17.1,0.0,30.289401126086755,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:07:00,33.4,19.706461433142184,30.30411838318595,19.706461433142184,0.0,12982.469035709619,30.30411838318595,0.0,0.0,0.08034118,17.1,0.0,30.296775935237083,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:08:00,33.4,19.69859286639159,30.311428457915873,19.69859286639159,0.0,12943.096746342562,30.311428457915873,0.0,0.0,0.08034118,17.1,0.0,30.30411838318595,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:09:00,33.4,19.690788724458,30.318706487671765,19.690788724458,0.0,12904.048168885824,30.318706487671765,0.0,0.0,0.08034118,17.1,0.0,30.311428457915873,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:10:00,33.4,19.683056197965776,30.325952483959437,19.683056197965776,0.0,12865.35889320312,30.325952483959437,0.0,0.0,0.08034118,17.1,0.0,30.318706487671765,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:11:00,33.4,19.675386596731162,30.33316676520465,19.675386596731162,0.0,12826.985756143062,30.33316676520465,0.0,0.0,0.08034118,17.1,0.0,30.325952483959437,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:12:00,33.4,19.6678159768952,30.340348154613196,19.6678159768952,0.0,12789.10811510149,30.340348154613196,0.0,0.0,0.08034118,17.1,0.0,30.33316676520465,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:13:00,33.4,19.660289559071302,30.34749819930803,19.660289559071302,0.0,12751.453893612652,30.34749819930803,0.0,0.0,0.08034118,17.1,0.0,30.340348154613196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:14:00,33.4,19.652835533596114,30.354616344159066,19.652835533596114,0.0,12714.162274453747,30.354616344159066,0.0,0.0,0.08034118,17.1,0.0,30.34749819930803,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:15:00,33.4,19.645449540349997,30.36170272210858,19.645449540349997,0.0,12677.21212950677,30.36170272210858,0.0,0.0,0.08034118,17.1,0.0,30.354616344159066,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:16:00,33.4,19.638131153808157,30.3687576233631,19.638131153808157,0.0,12640.60120454938,30.3687576233631,0.0,0.0,0.08034118,17.1,0.0,30.36170272210858,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:17:00,33.4,19.6308709301343,30.375781533534564,19.6308709301343,0.0,12604.282459742144,30.375781533534564,0.0,0.0,0.08034118,17.1,0.0,30.3687576233631,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:18:00,33.4,19.623673816871968,30.382774567658775,19.623673816871968,0.0,12568.280257406026,30.382774567658775,0.0,0.0,0.08034118,17.1,0.0,30.375781533534564,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:19:00,33.4,19.616531832081172,30.389737120000127,19.616531832081172,0.0,12532.554946847558,30.389737120000127,0.0,0.0,0.08034118,17.1,0.0,30.382774567658775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:20:00,33.4,19.609451225921383,30.39666923361018,19.609451225921383,0.0,12497.13746372674,30.39666923361018,0.0,0.0,0.08034118,17.1,0.0,30.389737120000127,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:21:00,33.4,19.602425078521474,30.403571244201068,19.602425078521474,0.0,12461.993447775394,30.403571244201068,0.0,0.0,0.08034118,17.1,0.0,30.39666923361018,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:22:00,33.4,19.59545985072891,30.41044319642878,19.59545985072891,0.0,12427.154926353029,30.41044319642878,0.0,0.0,0.08034118,17.1,0.0,30.403571244201068,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:23:00,33.4,19.588548626071294,30.417285399614947,19.588548626071294,0.0,12392.587536129846,30.417285399614947,0.0,0.0,0.08034118,17.1,0.0,30.41044319642878,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:24:00,33.4,19.581697500671268,30.424097867377878,19.581697500671268,0.0,12358.321488922193,30.424097867377878,0.0,0.0,0.08034118,17.1,0.0,30.417285399614947,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:25:00,33.4,19.574899505985435,30.430880925905655,19.574899505985435,0.0,12324.322203889245,30.430880925905655,0.0,0.0,0.08034118,17.1,0.0,30.424097867377878,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:26:00,33.4,19.568160505510303,30.437634577970016,19.568160505510303,0.0,12290.618653433039,30.437634577970016,0.0,0.0,0.08034118,17.1,0.0,30.430880925905655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:27:00,33.4,19.56147362189151,30.44435912108468,19.56147362189151,0.0,12257.17675249487,30.44435912108468,0.0,0.0,0.08034118,17.1,0.0,30.437634577970016,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:28:00,33.4,19.554844560094562,30.45105458435427,19.554844560094562,0.0,12224.02470564222,30.45105458435427,0.0,0.0,0.08034118,17.1,0.0,30.44435912108468,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:29:00,33.4,19.548266566315192,30.45772125186523,19.548266566315192,0.0,12191.129002949769,30.45772125186523,0.0,0.0,0.08034118,17.1,0.0,30.45105458435427,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:30:00,33.4,19.541745204407242,30.464359128696255,19.541745204407242,0.0,12158.517187949034,30.464359128696255,0.0,0.0,0.08034118,17.1,0.0,30.45772125186523,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:31:00,33.4,19.535273853857863,30.470968525063967,19.535273853857863,0.0,12126.15637480812,30.470968525063967,0.0,0.0,0.08034118,17.1,0.0,30.464359128696255,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:32:00,33.4,19.52885795239459,30.477549439458002,19.52885795239459,0.0,12094.073480171883,30.477549439458002,0.0,0.0,0.08034118,17.1,0.0,30.470968525063967,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:33:00,33.4,19.522491017683674,30.484102154532923,19.522491017683674,0.0,12062.236327223718,30.484102154532923,0.0,0.0,0.08034118,17.1,0.0,30.477549439458002,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:34:00,33.4,19.516178367848813,30.490626700004754,19.516178367848813,0.0,12030.671257883014,30.490626700004754,0.0,0.0,0.08034118,17.1,0.0,30.484102154532923,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:35:00,33.4,19.509913658626242,30.497123346438226,19.509913658626242,0.0,11999.346763528269,30.497123346438226,0.0,0.0,0.08034118,17.1,0.0,30.490626700004754,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:36:00,33.4,19.503702096388402,30.503592098808458,19.503702096388402,0.0,11968.288610710239,30.503592098808458,0.0,0.0,0.08034118,17.1,0.0,30.497123346438226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:37:00,33.4,19.497537474648258,30.510033257251912,19.497537474648258,0.0,11937.465977770247,30.510033257251912,0.0,0.0,0.08034118,17.1,0.0,30.503592098808458,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:38:00,33.4,19.491424890273603,30.516446820404926,19.491424890273603,0.0,11906.904126391186,30.516446820404926,0.0,0.0,0.08034118,17.1,0.0,30.510033257251912,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:39:00,33.4,19.485358268942147,30.52283305961177,19.485358268942147,0.0,11876.572893531511,30.52283305961177,0.0,0.0,0.08034118,17.1,0.0,30.516446820404926,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:40:00,33.4,19.479342603050497,30.5291920073152,19.479342603050497,0.0,11846.496982163411,30.5291920073152,0.0,0.0,0.08034118,17.1,0.0,30.52283305961177,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:41:00,33.4,19.473371950107442,30.535523922733166,19.473371950107442,0.0,11816.646886492272,30.535523922733166,0.0,0.0,0.08034118,17.1,0.0,30.5291920073152,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:42:00,33.4,19.46745120079518,30.541828811995785,19.46745120079518,0.0,11787.046823530454,30.541828811995785,0.0,0.0,0.08034118,17.1,0.0,30.535523922733166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:43:00,33.4,19.46157453840513,30.548106966316602,19.46157453840513,0.0,11757.667933753382,30.548106966316602,0.0,0.0,0.08034118,17.1,0.0,30.541828811995785,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:44:00,33.4,19.455746754893276,30.554358385139054,19.455746754893276,0.0,11728.533904615815,30.554358385139054,0.0,0.0,0.08034118,17.1,0.0,30.548106966316602,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:45:00,33.4,19.449962156643902,30.560583329380268,19.449962156643902,0.0,11699.616528623183,30.560583329380268,0.0,0.0,0.08034118,17.1,0.0,30.554358385139054,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:46:00,33.4,19.44422543926842,30.56678183430586,19.44422543926842,0.0,11670.938995159577,30.56678183430586,0.0,0.0,0.08034118,17.1,0.0,30.560583329380268,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:47:00,33.4,19.438531030426354,30.57295414842592,19.438531030426354,0.0,11642.473681639522,30.57295414842592,0.0,0.0,0.08034118,17.1,0.0,30.56678183430586,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:48:00,33.4,19.432883531663986,30.579100279050174,19.432883531663986,0.0,11614.243348530254,30.579100279050174,0.0,0.0,0.08034118,17.1,0.0,30.57295414842592,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:49:00,33.4,19.42727748808895,30.585220508762998,19.42727748808895,0.0,11586.220920073461,30.585220508762998,0.0,0.0,0.08034118,17.1,0.0,30.579100279050174,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:50:00,33.4,19.421717410317196,30.591314837728806,19.421717410317196,0.0,11558.42872400648,30.591314837728806,0.0,0.0,0.08034118,17.1,0.0,30.585220508762998,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:51:00,33.4,19.41619795626893,30.597383516765625,19.41619795626893,0.0,11530.84026566839,30.597383516765625,0.0,0.0,0.08034118,17.1,0.0,30.591314837728806,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:52:00,33.4,19.410723546893436,30.603426583635276,19.410723546893436,0.0,11503.477426948675,30.603426583635276,0.0,0.0,0.08034118,17.1,0.0,30.597383516765625,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:53:00,33.4,19.40528895247036,30.609444276437053,19.40528895247036,0.0,11476.314216286019,30.609444276437053,0.0,0.0,0.08034118,17.1,0.0,30.603426583635276,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:54:00,33.4,19.399898507713868,30.61543660340985,19.399898507713868,0.0,11449.372143620745,30.61543660340985,0.0,0.0,0.08034118,17.1,0.0,30.609444276437053,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:55:00,33.4,19.394547090235452,30.621403838621678,19.394547090235452,0.0,11422.625733502337,30.621403838621678,0.0,0.0,0.08034118,17.1,0.0,30.61543660340985,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:56:00,33.4,19.389238950637914,30.6273459827086,19.389238950637914,0.0,11396.096077525068,30.6273459827086,0.0,0.0,0.08034118,17.1,0.0,30.621403838621678,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:57:00,33.4,19.383969070495088,30.633263276602467,19.383969070495088,0.0,11369.758237164324,30.633263276602467,0.0,0.0,0.08034118,17.1,0.0,30.6273459827086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:58:00,33.4,19.37874161936334,30.639155760163565,19.37874161936334,0.0,11343.632863597155,30.639155760163565,0.0,0.0,0.08034118,17.1,0.0,30.633263276602467,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  10:59:00,33.4,19.373551680368205,30.64502366131634,19.373551680368205,0.0,11317.695561681507,30.64502366131634,0.0,0.0,0.08034118,17.1,0.0,30.639155760163565,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:00:00,33.4,19.368403343292492,30.650866988940543,19.368403343292492,0.0,11291.966567396463,30.650866988940543,0.0,0.0,0.08034118,17.1,0.0,30.64502366131634,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  11:01:00,33.4,19.363291791284315,30.65668600869143,19.363291791284315,0.0,11266.421965461113,30.65668600869143,0.0,0.0,0.08034118,17.1,0.0,30.650866988940543,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:02:00,33.4,19.358221035247464,30.662480721420163,19.358221035247464,0.0,11241.081655191087,30.662480721420163,0.0,0.0,0.08034118,17.1,0.0,30.65668600869143,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:03:00,33.4,19.353186355137666,30.668251358388158,19.353186355137666,0.0,11215.922148325071,30.668251358388158,0.0,0.0,0.08034118,17.1,0.0,30.662480721420163,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:04:00,33.4,19.348191686668084,30.673997961182337,19.348191686668084,0.0,11190.962988692409,30.673997961182337,0.0,0.0,0.08034118,17.1,0.0,30.668251358388158,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:05:00,33.4,19.343232402309017,30.679720747804307,19.343232402309017,0.0,11166.181185806796,30.679720747804307,0.0,0.0,0.08034118,17.1,0.0,30.673997961182337,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:06:00,33.4,19.338312364582087,30.685419727515995,19.338312364582087,0.0,11141.595864489169,30.685419727515995,0.0,0.0,0.08034118,17.1,0.0,30.679720747804307,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:07:00,33.4,19.333427037997637,30.691095157698737,19.333427037997637,0.0,11117.184511232927,30.691095157698737,0.0,0.0,0.08034118,17.1,0.0,30.685419727515995,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:08:00,33.4,19.328580213439317,30.696747039197913,19.328580213439317,0.0,11092.965894788107,30.696747039197913,0.0,0.0,0.08034118,17.1,0.0,30.691095157698737,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:09:00,33.4,19.32376744361227,30.70237559385114,19.32376744361227,0.0,11068.917959141227,30.70237559385114,0.0,0.0,0.08034118,17.1,0.0,30.696747039197913,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:10:00,33.4,19.31899244914827,30.707980864648405,19.31899244914827,0.0,11045.059105693763,30.707980864648405,0.0,0.0,0.08034118,17.1,0.0,30.70237559385114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:11:00,33.4,19.314250869670627,30.713563059950424,19.314250869670627,0.0,11021.367711370873,30.713563059950424,0.0,0.0,0.08034118,17.1,0.0,30.707980864648405,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:12:00,33.4,19.309546357028545,30.71912218918457,19.309546357028545,0.0,10997.861853753748,30.71912218918457,0.0,0.0,0.08034118,17.1,0.0,30.713563059950424,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:13:00,33.4,19.304874635304078,30.724658501634803,19.304874635304078,0.0,10974.520312398008,30.724658501634803,0.0,0.0,0.08034118,17.1,0.0,30.71912218918457,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:14:00,33.4,19.300239289313293,30.730171997960742,19.300239289313293,0.0,10951.360849597691,30.730171997960742,0.0,0.0,0.08034118,17.1,0.0,30.724658501634803,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:15:00,33.4,19.295636126286208,30.735662890852918,19.295636126286208,0.0,10928.362623336376,30.735662890852918,0.0,0.0,0.08034118,17.1,0.0,30.730171997960742,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:16:00,33.4,19.29106866653256,30.741131224428837,19.29106866653256,0.0,10905.543093152297,30.741131224428837,0.0,0.0,0.08034118,17.1,0.0,30.735662890852918,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:17:00,33.4,19.286532795907664,30.74657719771751,19.286532795907664,0.0,10882.881844361527,30.74657719771751,0.0,0.0,0.08034118,17.1,0.0,30.741131224428837,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:18:00,33.4,19.282031970946843,30.752000820136185,19.282031970946843,0.0,10860.395983735885,30.752000820136185,0.0,0.0,0.08034118,17.1,0.0,30.74657719771751,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:19:00,33.4,19.27756215678975,30.757402333080268,19.27756215678975,0.0,10838.065473863957,30.757402333080268,0.0,0.0,0.08034118,17.1,0.0,30.752000820136185,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:20:00,33.4,19.273126747246618,30.76278173688149,19.273126747246618,0.0,10815.907162782918,30.76278173688149,0.0,0.0,0.08034118,17.1,0.0,30.757402333080268,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:21:00,33.4,19.268721783331774,30.768139235383586,19.268721783331774,0.0,10793.901355697777,30.768139235383586,0.0,0.0,0.08034118,17.1,0.0,30.76278173688149,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:22:00,33.4,19.264350599539604,30.773474873597976,19.264350599539604,0.0,10772.064588103985,30.773474873597976,0.0,0.0,0.08034118,17.1,0.0,30.768139235383586,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:23:00,33.4,19.260009310815377,30.778788841550025,19.260009310815377,0.0,10750.377568819109,30.778788841550025,0.0,0.0,0.08034118,17.1,0.0,30.773474873597976,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:24:00,33.4,19.255701191771465,30.78408114850547,19.255701191771465,0.0,10728.856535480782,30.78408114850547,0.0,0.0,0.08034118,17.1,0.0,30.778788841550025,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:25:00,33.4,19.251422428926613,30.78935202820264,19.251422428926613,0.0,10707.482553362443,30.78935202820264,0.0,0.0,0.08034118,17.1,0.0,30.78408114850547,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:26:00,33.4,19.247176240396,30.794601480534716,19.247176240396,0.0,10686.271544323008,30.794601480534716,0.0,0.0,0.08034118,17.1,0.0,30.78935202820264,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:27:00,33.4,19.24295888326595,30.799829700815046,19.24295888326595,0.0,10665.204959994066,30.799829700815046,0.0,0.0,0.08034118,17.1,0.0,30.794601480534716,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:28:00,33.4,19.23877351947141,30.80503673475191,19.23877351947141,0.0,10644.298425649922,30.80503673475191,0.0,0.0,0.08034118,17.1,0.0,30.799829700815046,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:29:00,33.4,19.234616474318806,30.81022276370888,19.234616474318806,0.0,10623.533749884991,30.81022276370888,0.0,0.0,0.08034118,17.1,0.0,30.80503673475191,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:30:00,33.4,19.230490854179536,30.815387796689812,19.230490854179536,0.0,10602.926281842705,30.815387796689812,0.0,0.0,0.08034118,17.1,0.0,30.81022276370888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:31:00,33.4,19.22639305245666,30.820532060025418,19.22639305245666,0.0,10582.45813459856,30.820532060025418,0.0,0.0,0.08034118,17.1,0.0,30.815387796689812,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:32:00,33.4,19.222326121848436,30.82565555308785,19.222326121848436,0.0,10562.14442511398,30.82565555308785,0.0,0.0,0.08034118,17.1,0.0,30.820532060025418,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:33:00,33.4,19.21828652122772,30.830758462987177,19.21828652122772,0.0,10541.967575277386,30.830758462987177,0.0,0.0,0.08034118,17.1,0.0,30.82565555308785,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:34:00,33.4,19.214277249625876,30.835840835962244,19.214277249625876,0.0,10521.942469489404,30.835840835962244,0.0,0.0,0.08034118,17.1,0.0,30.830758462987177,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:35:00,33.4,19.210294830478293,30.84090284506259,19.210294830478293,0.0,10502.051799859022,30.84090284506259,0.0,0.0,0.08034118,17.1,0.0,30.835840835962244,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:36:00,33.4,19.20634221166096,30.845944498942796,19.20634221166096,0.0,10482.310230543371,30.845944498942796,0.0,0.0,0.08034118,17.1,0.0,30.84090284506259,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:37:00,33.4,19.20241597844848,30.850966016783396,19.20241597844848,0.0,10462.70076178107,30.850966016783396,0.0,0.0,0.08034118,17.1,0.0,30.845944498942796,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:38:00,33.4,19.198519029546933,30.85596739737226,19.198519029546933,0.0,10443.237779092047,30.85596739737226,0.0,0.0,0.08034118,17.1,0.0,30.850966016783396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:39:00,33.4,19.194648010243345,30.860948819944852,19.194648010243345,0.0,10423.90463267444,30.860948819944852,0.0,0.0,0.08034118,17.1,0.0,30.85596739737226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:40:00,33.4,19.19080577020765,30.865910331127246,19.19080577020765,0.0,10404.715430255943,30.865910331127246,0.0,0.0,0.08034118,17.1,0.0,30.860948819944852,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:41:00,33.4,19.186989014584153,30.870852096002544,19.186989014584153,0.0,10385.65382016273,30.870852096002544,0.0,0.0,0.08034118,17.1,0.0,30.865910331127246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:42:00,33.4,19.18320054495154,30.87577412280758,19.18320054495154,0.0,10366.733687935211,30.87577412280758,0.0,0.0,0.08034118,17.1,0.0,30.870852096002544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:43:00,33.4,19.179437124592067,30.88067662383512,19.179437124592067,0.0,10347.938954582682,30.88067662383512,0.0,0.0,0.08034118,17.1,0.0,30.87577412280758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:44:00,33.4,19.175701507952073,30.885559597243738,19.175701507952073,0.0,10329.283288092247,30.885559597243738,0.0,0.0,0.08034118,17.1,0.0,30.88067662383512,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:45:00,33.4,19.171990514456073,30.89042321472394,19.171990514456073,0.0,10310.750889052,30.89042321472394,0.0,0.0,0.08034118,17.1,0.0,30.885559597243738,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:46:00,33.4,19.168306853134144,30.895267523168425,19.168306853134144,0.0,10292.355182859692,30.895267523168425,0.0,0.0,0.08034118,17.1,0.0,30.89042321472394,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:47:00,33.4,19.164647399334683,30.900092680040515,19.164647399334683,0.0,10274.080648683375,30.900092680040515,0.0,0.0,0.08034118,17.1,0.0,30.895267523168425,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:48:00,33.4,19.161014817045743,30.90489869310854,19.161014817045743,0.0,10255.94050463561,30.90489869310854,0.0,0.0,0.08034118,17.1,0.0,30.900092680040515,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:49:00,33.4,19.157406035048858,30.90968576804196,19.157406035048858,0.0,10237.91949595719,30.90968576804196,0.0,0.0,0.08034118,17.1,0.0,30.90489869310854,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:50:00,33.4,19.153823673778778,30.914453902340018,19.153823673778778,0.0,10220.030607575718,30.914453902340018,0.0,0.0,0.08034118,17.1,0.0,30.90968576804196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:51:00,33.4,19.150264715379695,30.919203260474536,19.150264715379695,0.0,10202.258850539956,30.919203260474536,0.0,0.0,0.08034118,17.1,0.0,30.914453902340018,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:52:00,33.4,19.14673173716303,30.92393388950185,19.14673173716303,0.0,10184.617011909653,30.92393388950185,0.0,0.0,0.08034118,17.1,0.0,30.919203260474536,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:53:00,33.4,19.143221771608296,30.92864593960627,19.143221771608296,0.0,10167.090369812944,30.92864593960627,0.0,0.0,0.08034118,17.1,0.0,30.92393388950185,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:54:00,33.4,19.139737354945204,30.933339418049666,19.139737354945204,0.0,10149.691457632916,30.933339418049666,0.0,0.0,0.08034118,17.1,0.0,30.92864593960627,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
