Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  11:55:00,33.4,19.136275570348737,30.938014524140343,19.136275570348737,0.0,10132.405838804207,30.938014524140343,0.0,0.0,0.08034118,17.1,0.0,30.933339418049666,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:56:00,33.4,19.132838912650794,30.942671254699448,19.132838912650794,0.0,10115.245840983185,30.942671254699448,0.0,0.0,0.08034118,17.1,0.0,30.938014524140343,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:57:00,33.4,19.12942451523126,30.94730976729999,19.12942451523126,0.0,10098.197244742954,30.94730976729999,0.0,0.0,0.08034118,17.1,0.0,30.942671254699448,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:58:00,33.4,19.12603483196548,30.95193010907375,19.12603483196548,0.0,10081.272223261207,30.95193010907375,0.0,0.0,0.08034118,17.1,0.0,30.94730976729999,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  11:59:00,33.4,19.122667043685684,30.956532423258935,19.122667043685684,0.0,10064.456776957428,30.956532423258935,0.0,0.0,0.08034118,17.1,0.0,30.95193010907375,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:00:00,33.4,19.119323565994694,30.961116716583735,19.119323565994694,0.0,10047.76285619013,30.961116716583735,0.0,0.0,0.08034118,17.1,0.0,30.956532423258935,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  12:01:00,33.4,19.116001627010316,30.96568318225281,19.116001627010316,0.0,10031.176729378558,30.96568318225281,0.0,0.0,0.08034118,17.1,0.0,30.961116716583735,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:02:00,33.4,19.112703602635268,30.970231816399302,19.112703602635268,0.0,10014.710165707962,30.970231816399302,0.0,0.0,0.08034118,17.1,0.0,30.96568318225281,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:03:00,33.4,19.109426767146587,30.974762770008493,19.109426767146587,0.0,9998.349630914785,30.974762770008493,0.0,0.0,0.08034118,17.1,0.0,30.970231816399302,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:04:00,33.4,19.106173459485067,30.979276090211307,19.106173459485067,0.0,9982.10671049565,30.979276090211307,0.0,0.0,0.08034118,17.1,0.0,30.974762770008493,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:05:00,33.4,19.102940999655107,30.983771913622505,19.102940999655107,0.0,9965.968097923473,30.983771913622505,0.0,0.0,0.08034118,17.1,0.0,30.979276090211307,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:06:00,33.4,19.099731688625408,30.988250246417472,19.099731688625408,0.0,9949.945222085247,30.988250246417472,0.0,0.0,0.08034118,17.1,0.0,30.983771913622505,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:07:00,33.4,19.09654288976515,30.99271127594806,19.09654288976515,0.0,9934.024976227183,30.99271127594806,0.0,0.0,0.08034118,17.1,0.0,30.988250246417472,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:08:00,33.4,19.09337686901132,30.997154997656548,19.09337686901132,0.0,9918.218582955193,30.997154997656548,0.0,0.0,0.08034118,17.1,0.0,30.99271127594806,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:09:00,33.4,19.09023103313522,31.001581556242005,19.09023103313522,0.0,9902.513183743362,31.001581556242005,0.0,0.0,0.08034118,17.1,0.0,30.997154997656548,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:10:00,33.4,19.08710761149168,31.005990998768876,19.08710761149168,0.0,9886.919835250865,31.005990998768876,0.0,0.0,0.08034118,17.1,0.0,31.001581556242005,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:11:00,33.4,19.084004053806584,31.010383455540783,19.084004053806584,0.0,9871.425844900932,31.010383455540783,0.0,0.0,0.08034118,17.1,0.0,31.005990998768876,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:12:00,33.4,19.080922554853338,31.014758932169045,19.080922554853338,0.0,9856.042129302808,31.014758932169045,0.0,0.0,0.08034118,17.1,0.0,31.010383455540783,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:13:00,33.4,19.077860604663996,31.019117610396986,19.077860604663996,0.0,9840.756212492188,31.019117610396986,0.0,0.0,0.08034118,17.1,0.0,31.014758932169045,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:14:00,33.4,19.074820364788994,31.023459484980105,19.074820364788994,0.0,9825.578798165434,31.023459484980105,0.0,0.0,0.08034118,17.1,0.0,31.019117610396986,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:15:00,33.4,19.071799365923074,31.027784694622973,19.071799365923074,0.0,9810.49764459497,31.027784694622973,0.0,0.0,0.08034118,17.1,0.0,31.023459484980105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:16:00,33.4,19.06879973523326,31.032093286267653,19.06879973523326,0.0,9795.523300307686,31.032093286267653,0.0,0.0,0.08034118,17.1,0.0,31.027784694622973,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:17:00,33.4,19.06581904383474,31.036385384208042,19.06581904383474,0.0,9780.643677388565,31.036385384208042,0.0,0.0,0.08034118,17.1,0.0,31.032093286267653,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:18:00,33.4,19.062859386384883,31.04066099348627,19.062859386384883,0.0,9765.869194296038,31.04066099348627,0.0,0.0,0.08034118,17.1,0.0,31.036385384208042,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:19:00,33.4,19.059918372417037,31.044920290473442,19.059918372417037,0.0,9751.187954450703,31.044920290473442,0.0,0.0,0.08034118,17.1,0.0,31.04066099348627,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:20:00,33.4,19.056998064754826,31.049163269247632,19.056998064754826,0.0,9736.610202220127,31.049163269247632,0.0,0.0,0.08034118,17.1,0.0,31.044920290473442,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:21:00,33.4,19.05409611011469,31.05339006280105,19.05409611011469,0.0,9722.124257578516,31.05339006280105,0.0,0.0,0.08034118,17.1,0.0,31.049163269247632,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:22:00,33.4,19.051214540107868,31.057600717908358,19.051214540107868,0.0,9707.740178302232,31.057600717908358,0.0,0.0,0.08034118,17.1,0.0,31.05339006280105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:23:00,33.4,19.04835103874194,31.061795353149396,19.04835103874194,0.0,9693.446485647992,31.061795353149396,0.0,0.0,0.08034118,17.1,0.0,31.057600717908358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:24:00,33.4,19.045507607303684,31.06597397300753,19.045507607303684,0.0,9679.253071071784,31.06597397300753,0.0,0.0,0.08034118,17.1,0.0,31.061795353149396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:25:00,33.4,19.04268196614351,31.070136748725886,19.04268196614351,0.0,9665.148652285943,31.070136748725886,0.0,0.0,0.08034118,17.1,0.0,31.06597397300753,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:26:00,33.4,19.039876085925968,31.07428367374246,19.039876085925968,0.0,9651.142968564633,31.07428367374246,0.0,0.0,0.08034118,17.1,0.0,31.070136748725886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:27:00,33.4,19.037087723037402,31.078414875639197,19.037087723037402,0.0,9637.224901378791,31.078414875639197,0.0,0.0,0.08034118,17.1,0.0,31.07428367374246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:28:00,33.4,19.03431881842107,31.082530401023355,19.03431881842107,0.0,9623.404057846874,31.082530401023355,0.0,0.0,0.08034118,17.1,0.0,31.078414875639197,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:29:00,33.4,19.031567163773868,31.086630363086865,19.031567163773868,0.0,9609.669479683898,31.086630363086865,0.0,0.0,0.08034118,17.1,0.0,31.082530401023355,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:30:00,33.4,19.028834670122887,31.090714765812674,19.028834670122887,0.0,9596.030656204188,31.090714765812674,0.0,0.0,0.08034118,17.1,0.0,31.086630363086865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:31:00,33.4,19.026119162977256,31.094783775590848,19.026119162977256,0.0,9582.476781932713,31.094783775590848,0.0,0.0,0.08034118,17.1,0.0,31.090714765812674,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:32:00,33.4,19.02342252607771,31.09883738529247,19.02342252607771,0.0,9569.017179704948,31.09883738529247,0.0,0.0,0.08034118,17.1,0.0,31.094783775590848,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:33:00,33.4,19.020742618183966,31.102875717399655,19.020742618183966,0.0,9555.64125576674,31.102875717399655,0.0,0.0,0.08034118,17.1,0.0,31.09883738529247,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:34:00,33.4,19.018081294516705,31.106898818363536,19.018081294516705,0.0,9542.358175782407,31.106898818363536,0.0,0.0,0.08034118,17.1,0.0,31.102875717399655,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:35:00,33.4,19.015436447809833,31.110906796291317,19.015436447809833,0.0,9529.157484374546,31.110906796291317,0.0,0.0,0.08034118,17.1,0.0,31.106898818363536,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:36:00,33.4,19.012809905326378,31.114899654701794,19.012809905326378,0.0,9516.048254256351,31.114899654701794,0.0,0.0,0.08034118,17.1,0.0,31.110906796291317,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:37:00,33.4,19.010199591529066,31.118877555358075,19.010199591529066,0.0,9503.02017262502,31.118877555358075,0.0,0.0,0.08034118,17.1,0.0,31.114899654701794,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:38:00,33.4,19.007607307144784,31.122840490591447,19.007607307144784,0.0,9490.082164964057,31.122840490591447,0.0,0.0,0.08034118,17.1,0.0,31.118877555358075,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:39:00,33.4,19.00503100900526,31.12678857802775,19.00503100900526,0.0,9477.224079667203,31.12678857802775,0.0,0.0,0.08034118,17.1,0.0,31.122840490591447,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:40:00,33.4,19.002472470624802,31.13072186392039,19.002472470624802,0.0,9464.454737345055,31.13072186392039,0.0,0.0,0.08034118,17.1,0.0,31.12678857802775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:41:00,33.4,18.9999296793078,31.13464045152562,18.9999296793078,0.0,9451.764122846853,31.13464045152562,0.0,0.0,0.08034118,17.1,0.0,31.13072186392039,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:42:00,33.4,18.99740438313488,31.138544343882785,18.99740438313488,0.0,9439.160915085507,31.138544343882785,0.0,0.0,0.08034118,17.1,0.0,31.13464045152562,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:43:00,33.4,18.994894600026292,31.142433698295545,18.994894600026292,0.0,9426.635266538942,31.142433698295545,0.0,0.0,0.08034118,17.1,0.0,31.138544343882785,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:44:00,33.4,18.99240205304009,31.146308506541374,18.99240205304009,0.0,9414.195716557842,31.146308506541374,0.0,0.0,0.08034118,17.1,0.0,31.142433698295545,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:45:00,33.4,18.98992478979566,31.150168881586016,18.98992478979566,0.0,9401.832580593209,31.150168881586016,0.0,0.0,0.08034118,17.1,0.0,31.146308506541374,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:46:00,33.4,18.987464507331453,31.15401486941876,18.987464507331453,0.0,9389.554283670786,31.15401486941876,0.0,0.0,0.08034118,17.1,0.0,31.150168881586016,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:47:00,33.4,18.985019282805062,31.157846568644832,18.985019282805062,0.0,9377.351258093368,31.157846568644832,0.0,0.0,0.08034118,17.1,0.0,31.15401486941876,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:48:00,33.4,18.98259078955141,31.161663981795353,18.98259078955141,0.0,9365.231811051723,31.161663981795353,0.0,0.0,0.08034118,17.1,0.0,31.157846568644832,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:49:00,33.4,18.98017713287349,31.16546726186353,18.98017713287349,0.0,9353.186545028999,31.16546726186353,0.0,0.0,0.08034118,17.1,0.0,31.161663981795353,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:50:00,33.4,18.977779962161836,31.16925640005595,18.977779962161836,0.0,9341.223618117147,31.16925640005595,0.0,0.0,0.08034118,17.1,0.0,31.16546726186353,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:51:00,33.4,18.975397411496715,31.173031504863758,18.975397411496715,0.0,9329.333776052727,31.173031504863758,0.0,0.0,0.08034118,17.1,0.0,31.16925640005595,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:52:00,33.4,18.973031105886236,31.176792621953457,18.973031105886236,0.0,9317.525085652993,31.176792621953457,0.0,0.0,0.08034118,17.1,0.0,31.173031504863758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:53:00,33.4,18.9706792065539,31.18053984547484,18.9706792065539,0.0,9305.788412743177,31.18053984547484,0.0,0.0,0.08034118,17.1,0.0,31.176792621953457,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:54:00,33.4,18.968343316425205,31.18427317743279,18.968343316425205,0.0,9294.131684536324,31.18427317743279,0.0,0.0,0.08034118,17.1,0.0,31.18053984547484,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:55:00,33.4,18.966021623482334,31.187992766661594,18.966021623482334,0.0,9282.545944758458,31.187992766661594,0.0,0.0,0.08034118,17.1,0.0,31.18427317743279,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:56:00,33.4,18.96371570671062,31.191698603793004,18.96371570671062,0.0,9271.039001569556,31.191698603793004,0.0,0.0,0.08034118,17.1,0.0,31.187992766661594,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:57:00,33.4,18.961423781657007,31.195390793031677,18.961423781657007,0.0,9259.60199122857,31.195390793031677,0.0,0.0,0.08034118,17.1,0.0,31.191698603793004,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:58:00,33.4,18.959147405907775,31.199069379679493,18.959147405907775,0.0,9248.242630470682,31.199069379679493,0.0,0.0,0.08034118,17.1,0.0,31.195390793031677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  12:59:00,33.4,18.956884820371315,31.202734453629226,18.956884820371315,0.0,9236.952211407792,31.202734453629226,0.0,0.0,0.08034118,17.1,0.0,31.199069379679493,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:00:00,33.4,18.954637559313348,31.206386016356582,18.954637559313348,0.0,9225.738334765265,31.206386016356582,0.0,0.0,0.08034118,17.1,0.0,31.202734453629226,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  13:01:00,33.4,18.95240388962307,31.210024212693803,18.95240388962307,0.0,9214.592392329496,31.210024212693803,0.0,0.0,0.08034118,17.1,0.0,31.206386016356582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:02:00,33.4,18.95018532554001,31.213649032707945,18.95018532554001,0.0,9203.521870598885,31.213649032707945,0.0,0.0,0.08034118,17.1,0.0,31.210024212693803,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:03:00,33.4,18.947980158740545,31.217260576508007,18.947980158740545,0.0,9192.518328955517,31.217260576508007,0.0,0.0,0.08034118,17.1,0.0,31.213649032707945,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:04:00,33.4,18.94578988090489,31.220858889004766,18.94578988090489,0.0,9181.589141715867,31.220858889004766,0.0,0.0,0.08034118,17.1,0.0,31.217260576508007,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:05:00,33.4,18.94361280922254,31.22444405603345,18.94361280922254,0.0,9170.725951055869,31.22444405603345,0.0,0.0,0.08034118,17.1,0.0,31.220858889004766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:06:00,33.4,18.941450414836446,31.228016078549462,18.941450414836446,0.0,9159.936058638687,31.228016078549462,0.0,0.0,0.08034118,17.1,0.0,31.22444405603345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:07:00,33.4,18.9393010383853,31.231575097541473,18.9393010383853,0.0,9149.211237968808,31.231575097541473,0.0,0.0,0.08034118,17.1,0.0,31.228016078549462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:08:00,33.4,18.937166130666476,31.235121102531227,18.937166130666476,0.0,9138.558660243994,31.235121102531227,0.0,0.0,0.08034118,17.1,0.0,31.231575097541473,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:09:00,33.4,18.935044056868975,31.23865418972085,18.935044056868975,0.0,9127.97022116155,31.23865418972085,0.0,0.0,0.08034118,17.1,0.0,31.235121102531227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:10:00,33.4,18.932936246982397,31.242174403613035,18.932936246982397,0.0,9117.453017710362,31.242174403613035,0.0,0.0,0.08034118,17.1,0.0,31.23865418972085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:11:00,33.4,18.930841089135384,31.245681826180977,18.930841089135384,0.0,9106.99904509895,31.245681826180977,0.0,0.0,0.08034118,17.1,0.0,31.242174403613035,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:12:00,33.4,18.928759993990187,31.249176457875045,18.928759993990187,0.0,9096.61528965853,31.249176457875045,0.0,0.0,0.08034118,17.1,0.0,31.245681826180977,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:13:00,33.4,18.926691372827783,31.252658435996313,18.926691372827783,0.0,9086.293876385398,31.252658435996313,0.0,0.0,0.08034118,17.1,0.0,31.249176457875045,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:14:00,33.4,18.924636616618383,31.256127749546017,18.924636616618383,0.0,9076.041693712286,31.256127749546017,0.0,0.0,0.08034118,17.1,0.0,31.252658435996313,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:15:00,33.4,18.92259415960124,31.259584491003686,18.92259415960124,0.0,9065.850966363236,31.259584491003686,0.0,0.0,0.08034118,17.1,0.0,31.256127749546017,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:16:00,33.4,18.920565372899627,31.263028704454058,18.920565372899627,0.0,9055.728513085005,31.263028704454058,0.0,0.0,0.08034118,17.1,0.0,31.259584491003686,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:17:00,33.4,18.918548713167198,31.26646046819858,18.918548713167198,0.0,9045.666641192956,31.26646046819858,0.0,0.0,0.08034118,17.1,0.0,31.263028704454058,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:18:00,33.4,18.916545532731188,31.269879782202693,18.916545532731188,0.0,9035.672090403796,31.269879782202693,0.0,0.0,0.08034118,17.1,0.0,31.26646046819858,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:19:00,33.4,18.914554309916145,31.27328678023181,18.914554309916145,0.0,9025.737275941214,31.27328678023181,0.0,0.0,0.08034118,17.1,0.0,31.269879782202693,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:20:00,33.4,18.91257637892218,31.276681450794584,18.91257637892218,0.0,9015.868832908141,31.276681450794584,0.0,0.0,0.08034118,17.1,0.0,31.27328678023181,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:21:00,33.4,18.910610238875744,31.28006388282537,18.910610238875744,0.0,9006.059308917098,31.28006388282537,0.0,0.0,0.08034118,17.1,0.0,31.276681450794584,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:22:00,33.4,18.908657205362395,31.283434119984555,18.908657205362395,0.0,8996.315232051515,31.283434119984555,0.0,0.0,0.08034118,17.1,0.0,31.28006388282537,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:23:00,33.4,18.906715799161443,31.286792237083382,18.906715799161443,0.0,8986.629243324433,31.286792237083382,0.0,0.0,0.08034118,17.1,0.0,31.283434119984555,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:24:00,33.4,18.90478731868139,31.29013823362297,18.90478731868139,0.0,8977.00778544834,31.29013823362297,0.0,0.0,0.08034118,17.1,0.0,31.286792237083382,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:25:00,33.4,18.902870304702116,31.293472239977213,18.902870304702116,0.0,8967.443627661345,31.293472239977213,0.0,0.0,0.08034118,17.1,0.0,31.29013823362297,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:26:00,33.4,18.900966037416417,31.29679424418953,18.900966037416417,0.0,8957.943107744744,31.29679424418953,0.0,0.0,0.08034118,17.1,0.0,31.293472239977213,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:27:00,33.4,18.89907307841879,31.300104331817092,18.89907307841879,0.0,8948.499084196437,31.300104331817092,0.0,0.0,0.08034118,17.1,0.0,31.29679424418953,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:28:00,33.4,18.897192690674693,31.30340254609084,18.897192690674693,0.0,8939.117823468978,31.30340254609084,0.0,0.0,0.08034118,17.1,0.0,31.300104331817092,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:29:00,33.4,18.895323455614246,31.306688958504218,18.895323455614246,0.0,8929.792282757531,31.306688958504218,0.0,0.0,0.08034118,17.1,0.0,31.30340254609084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:30:00,33.4,18.89346661888839,31.30996356811528,18.89346661888839,0.0,8920.528642410063,31.30996356811528,0.0,0.0,0.08034118,17.1,0.0,31.306688958504218,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:31:00,33.4,18.891620781469054,31.31322650204419,18.891620781469054,0.0,8911.319956855772,31.31322650204419,0.0,0.0,0.08034118,17.1,0.0,31.30996356811528,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:32:00,33.4,18.889787172139766,31.316477747897412,18.889787172139766,0.0,8902.172322562586,31.316477747897412,0.0,0.0,0.08034118,17.1,0.0,31.31322650204419,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:33:00,33.4,18.887964411790698,31.31971738801578,18.887964411790698,0.0,8893.078878885586,31.31971738801578,0.0,0.0,0.08034118,17.1,0.0,31.316477747897412,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:34:00,33.4,18.886153712708474,31.322945465198558,18.886153712708474,0.0,8884.04565446659,31.322945465198558,0.0,0.0,0.08034118,17.1,0.0,31.31971738801578,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:35:00,33.4,18.88435371453577,31.32616204778626,18.88435371453577,0.0,8875.065881996528,31.32616204778626,0.0,0.0,0.08034118,17.1,0.0,31.322945465198558,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:36:00,33.4,18.882565613005703,31.32936713441599,18.882565613005703,0.0,8866.145507767496,31.32936713441599,0.0,0.0,0.08034118,17.1,0.0,31.32616204778626,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:37:00,33.4,18.88078806633568,31.332560849085443,18.88078806633568,0.0,8857.27785692,31.332560849085443,0.0,0.0,0.08034118,17.1,0.0,31.32936713441599,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:38:00,33.4,18.879022254765804,31.335743178992086,18.879022254765804,0.0,8848.468784571793,31.335743178992086,0.0,0.0,0.08034118,17.1,0.0,31.332560849085443,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:39:00,33.4,18.877266854974298,31.338914203412642,18.877266854974298,0.0,8839.711721875383,31.338914203412642,0.0,0.0,0.08034118,17.1,0.0,31.335743178992086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:40:00,33.4,18.875523031155318,31.342073964712913,18.875523031155318,0.0,8831.012444155673,31.342073964712913,0.0,0.0,0.08034118,17.1,0.0,31.338914203412642,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:41:00,33.4,18.873789477252615,31.345222528236004,18.873789477252615,0.0,8822.364482522502,31.345222528236004,0.0,0.0,0.08034118,17.1,0.0,31.342073964712913,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:42:00,33.4,18.872067342305378,31.348359892219175,18.872067342305378,0.0,8813.773508815633,31.348359892219175,0.0,0.0,0.08034118,17.1,0.0,31.345222528236004,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:43:00,33.4,18.870355338923414,31.351486177661354,18.870355338923414,0.0,8805.233147027038,31.351486177661354,0.0,0.0,0.08034118,17.1,0.0,31.348359892219175,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:44:00,33.4,18.86865460031981,31.354601371377775,18.86865460031981,0.0,8796.74901842263,31.354601371377775,0.0,0.0,0.08034118,17.1,0.0,31.351486177661354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:45:00,33.4,18.866963856174443,31.357705549724937,18.866963856174443,0.0,8788.3148178521,31.357705549724937,0.0,0.0,0.08034118,17.1,0.0,31.354601371377775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:46:00,33.4,18.86528422512282,31.36079875463395,18.86528422512282,0.0,8779.936080113048,31.36079875463395,0.0,0.0,0.08034118,17.1,0.0,31.357705549724937,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:47:00,33.4,18.86361445422512,31.3638810485976,18.86361445422512,0.0,8771.606600533829,31.3638810485976,0.0,0.0,0.08034118,17.1,0.0,31.36079875463395,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:48:00,33.4,18.861955647113145,31.36695242947373,18.861955647113145,0.0,8763.331839333983,31.36695242947373,0.0,0.0,0.08034118,17.1,0.0,31.3638810485976,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:49:00,33.4,18.860306567592183,31.370013015379254,18.860306567592183,0.0,8755.105675120594,31.370013015379254,0.0,0.0,0.08034118,17.1,0.0,31.36695242947373,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:50:00,33.4,18.85866830513998,31.373062792772714,18.85866830513998,0.0,8746.933483838598,31.373062792772714,0.0,0.0,0.08034118,17.1,0.0,31.370013015379254,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:51:00,33.4,18.857039640273047,31.376101835226102,18.857039640273047,0.0,8738.809241155373,31.376101835226102,0.0,0.0,0.08034118,17.1,0.0,31.373062792772714,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:52:00,33.4,18.855421646687493,31.379130184234835,18.855421646687493,0.0,8730.738272385639,31.379130184234835,0.0,0.0,0.08034118,17.1,0.0,31.376101835226102,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:53:00,33.4,18.853813122097844,31.38214789958032,18.853813122097844,0.0,8722.714583091956,31.38214789958032,0.0,0.0,0.08034118,17.1,0.0,31.379130184234835,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:54:00,33.4,18.85221512711825,31.38515497876084,18.85221512711825,0.0,8714.743447491674,31.38515497876084,0.0,0.0,0.08034118,17.1,0.0,31.38214789958032,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:55:00,33.4,18.850626474496767,31.38815153712191,18.850626474496767,0.0,8706.818987593448,31.38815153712191,0.0,0.0,0.08034118,17.1,0.0,31.38515497876084,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:56:00,33.4,18.849048210840618,31.391137560790483,18.849048210840618,0.0,8698.94636633891,31.391137560790483,0.0,0.0,0.08034118,17.1,0.0,31.38815153712191,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:57:00,33.4,18.84747916551653,31.39411312068285,18.84747916551653,0.0,8691.119788424003,31.39411312068285,0.0,0.0,0.08034118,17.1,0.0,31.391137560790483,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:58:00,33.4,18.845920370930337,31.39707825785864,18.845920370930337,0.0,8683.344373894115,31.39707825785864,0.0,0.0,0.08034118,17.1,0.0,31.39411312068285,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  13:59:00,33.4,18.84437067232263,31.40003302951946,18.84437067232263,0.0,8675.614378748684,31.40003302951946,0.0,0.0,0.08034118,17.1,0.0,31.39707825785864,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:00:00,33.4,18.842831088586845,31.402977432822972,18.842831088586845,0.0,8667.934869669974,31.402977432822972,0.0,0.0,0.08034118,17.1,0.0,31.40003302951946,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  14:01:00,33.4,18.8413004796541,31.40591158044729,18.8413004796541,0.0,8660.300189536687,31.40591158044729,0.0,0.0,0.08034118,17.1,0.0,31.402977432822972,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:02:00,33.4,18.839779851432002,31.40883545821092,18.839779851432002,0.0,8652.715312879212,31.40883545821092,0.0,0.0,0.08034118,17.1,0.0,31.40591158044729,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:03:00,33.4,18.83826807982056,31.411749134495036,18.83826807982056,0.0,8645.174662054083,31.411749134495036,0.0,0.0,0.08034118,17.1,0.0,31.40883545821092,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:04:00,33.4,18.836766157054672,31.414652649922406,18.836766157054672,0.0,8637.683171136005,31.414652649922406,0.0,0.0,0.08034118,17.1,0.0,31.411749134495036,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:05:00,33.4,18.835272973537137,31.417546059238013,18.835272973537137,0.0,8630.235320868342,31.417546059238013,0.0,0.0,0.08034118,17.1,0.0,31.414652649922406,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:06:00,33.4,18.83378950848619,31.420429359276287,18.83378950848619,0.0,8622.835980577893,31.420429359276287,0.0,0.0,0.08034118,17.1,0.0,31.417546059238013,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:07:00,33.4,18.832314667669596,31.42330266014571,18.832314667669596,0.0,8615.479693773032,31.42330266014571,0.0,0.0,0.08034118,17.1,0.0,31.420429359276287,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:08:00,33.4,18.830849417709086,31.426165947378514,18.830849417709086,0.0,8608.17128084147,31.426165947378514,0.0,0.0,0.08034118,17.1,0.0,31.42330266014571,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:09:00,33.4,18.829392678643917,31.429019286935194,18.829392678643917,0.0,8600.905356335239,31.429019286935194,0.0,0.0,0.08034118,17.1,0.0,31.426165947378514,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:10:00,33.4,18.827945404298564,31.431862719001753,18.827945404298564,0.0,8593.686676960688,31.431862719001753,0.0,0.0,0.08034118,17.1,0.0,31.429019286935194,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:11:00,33.4,18.826506528851333,31.434696295984114,18.826506528851333,0.0,8586.509927653196,31.434696295984114,0.0,0.0,0.08034118,17.1,0.0,31.431862719001753,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:12:00,33.4,18.825076994283318,31.43752001441158,18.825076994283318,0.0,8579.379792552532,31.43752001441158,0.0,0.0,0.08034118,17.1,0.0,31.434696295984114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:13:00,33.4,18.823655748328513,31.44033398191675,18.823655748328513,0.0,8572.291051347256,31.44033398191675,0.0,0.0,0.08034118,17.1,0.0,31.43752001441158,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:14:00,33.4,18.822243720472898,31.443138183768262,18.822243720472898,0.0,8565.248312382497,31.443138183768262,0.0,0.0,0.08034118,17.1,0.0,31.44033398191675,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:15:00,33.4,18.820839872297576,31.44593268361535,18.820839872297576,0.0,8558.246424225745,31.44593268361535,0.0,0.0,0.08034118,17.1,0.0,31.443138183768262,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:16:00,33.4,18.819445122510206,31.448717521208724,18.819445122510206,0.0,8551.289914471141,31.448717521208724,0.0,0.0,0.08034118,17.1,0.0,31.44593268361535,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:17:00,33.4,18.818058445972635,31.451492746727325,18.818058445972635,0.0,8544.373738527298,31.451492746727325,0.0,0.0,0.08034118,17.1,0.0,31.448717521208724,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:18:00,33.4,18.81668074846597,31.454258356413177,18.81668074846597,0.0,8537.502359727887,31.454258356413177,0.0,0.0,0.08034118,17.1,0.0,31.451492746727325,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:19:00,33.4,18.815311019099042,31.457014455511853,18.815311019099042,0.0,8530.670763603212,31.457014455511853,0.0,0.0,0.08034118,17.1,0.0,31.454258356413177,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:20:00,33.4,18.813950151796053,31.459761029049815,18.813950151796053,0.0,8523.883395254024,31.459761029049815,0.0,0.0,0.08034118,17.1,0.0,31.457014455511853,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:21:00,33.4,18.812597148633884,31.46249813846781,18.812597148633884,0.0,8517.13529115736,31.46249813846781,0.0,0.0,0.08034118,17.1,0.0,31.459761029049815,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:22:00,33.4,18.811252892520145,31.46522582308162,18.811252892520145,0.0,8510.430828107095,31.46522582308162,0.0,0.0,0.08034118,17.1,0.0,31.46249813846781,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:23:00,33.4,18.809916398103216,31.467944130947444,18.809916398103216,0.0,8503.7651321667,31.467944130947444,0.0,0.0,0.08034118,17.1,0.0,31.46522582308162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:24:00,33.4,18.80858853725539,31.47065305803517,18.80858853725539,0.0,8497.142498255049,31.47065305803517,0.0,0.0,0.08034118,17.1,0.0,31.467944130947444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:25:00,33.4,18.807268337554927,31.47335270728514,18.807268337554927,0.0,8490.558130235127,31.47335270728514,0.0,0.0,0.08034118,17.1,0.0,31.47065305803517,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:26:00,33.4,18.805956659026798,31.476043063499922,18.805956659026798,0.0,8484.016277631436,31.476043063499922,0.0,0.0,0.08034118,17.1,0.0,31.47335270728514,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:27:00,33.4,18.80465254278937,31.47872418600709,18.80465254278937,0.0,8477.512171215218,31.47872418600709,0.0,0.0,0.08034118,17.1,0.0,31.476043063499922,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:28:00,33.4,18.80335683758361,31.48139611368673,18.80335683758361,0.0,8471.050044823536,31.48139611368673,0.0,0.0,0.08034118,17.1,0.0,31.47872418600709,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:29:00,33.4,18.802068596643455,31.48405889257037,18.802068596643455,0.0,8464.625176047088,31.48405889257037,0.0,0.0,0.08034118,17.1,0.0,31.48139611368673,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:30:00,33.4,18.80078865829701,31.486712518370606,18.80078865829701,0.0,8458.241733488458,31.486712518370606,0.0,0.0,0.08034118,17.1,0.0,31.48405889257037,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:31:00,33.4,18.799516087596782,31.48935709180124,18.799516087596782,0.0,8451.895080416216,31.48935709180124,0.0,0.0,0.08034118,17.1,0.0,31.486712518370606,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:32:00,33.4,18.798251711923662,31.491992597460516,18.798251711923662,0.0,8445.589317552685,31.491992597460516,0.0,0.0,0.08034118,17.1,0.0,31.48935709180124,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:33:00,33.4,18.796994609016267,31.494619092655654,18.796994609016267,0.0,8439.319857877263,31.494619092655654,0.0,0.0,0.08034118,17.1,0.0,31.491992597460516,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:34:00,33.4,18.795745595892825,31.497236615833494,18.795745595892825,0.0,8433.090764000204,31.497236615833494,0.0,0.0,0.08034118,17.1,0.0,31.494619092655654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:35:00,33.4,18.794503762051733,31.499845211096513,18.794503762051733,0.0,8426.897507412086,31.499845211096513,0.0,0.0,0.08034118,17.1,0.0,31.497236615833494,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:36:00,33.4,18.793269913904854,31.50244487391669,18.793269913904854,0.0,8420.744097969222,31.50244487391669,0.0,0.0,0.08034118,17.1,0.0,31.499845211096513,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:37:00,33.4,18.792043152580167,31.505035702857484,18.792043152580167,0.0,8414.626065025019,31.505035702857484,0.0,0.0,0.08034118,17.1,0.0,31.50244487391669,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:38:00,33.4,18.790824274205953,31.507617682332395,18.790824274205953,0.0,8408.547367287565,31.507617682332395,0.0,0.0,0.08034118,17.1,0.0,31.505035702857484,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:39:00,33.4,18.78961239149087,31.510190867716144,18.78961239149087,0.0,8402.503591729046,31.510190867716144,0.0,0.0,0.08034118,17.1,0.0,31.507617682332395,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:40:00,33.4,18.788408291010253,31.51275529702401,18.788408291010253,0.0,8396.498636231157,31.51275529702401,0.0,0.0,0.08034118,17.1,0.0,31.510190867716144,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:41:00,33.4,18.78721109639672,31.515311012518477,18.78721109639672,0.0,8390.528168752608,31.515311012518477,0.0,0.0,0.08034118,17.1,0.0,31.51275529702401,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:42:00,33.4,18.786021584499878,31.51785800944497,18.786021584499878,0.0,8384.596012208734,31.51785800944497,0.0,0.0,0.08034118,17.1,0.0,31.515311012518477,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:43:00,33.4,18.784838890264343,31.52039638428674,18.784838890264343,0.0,8378.697904109598,31.52039638428674,0.0,0.0,0.08034118,17.1,0.0,31.51785800944497,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:44:00,33.4,18.78366378004092,31.522926121289284,18.78366378004092,0.0,8372.837628485768,31.522926121289284,0.0,0.0,0.08034118,17.1,0.0,31.52039638428674,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:45:00,33.4,18.782495400199334,31.525447273976354,18.782495400199334,0.0,8367.010953076024,31.525447273976354,0.0,0.0,0.08034118,17.1,0.0,31.522926121289284,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:46:00,33.4,18.78133450816569,31.527959879932332,18.78133450816569,0.0,8361.221617592973,31.527959879932332,0.0,0.0,0.08034118,17.1,0.0,31.525447273976354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:47:00,33.4,18.780180260717533,31.530463979663438,18.780180260717533,0.0,8355.465468049388,31.530463979663438,0.0,0.0,0.08034118,17.1,0.0,31.527959879932332,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:48:00,33.4,18.779033404759105,31.532959568202102,18.779033404759105,0.0,8349.74619183649,31.532959568202102,0.0,0.0,0.08034118,17.1,0.0,31.530463979663438,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:49:00,33.4,18.777893108789847,31.535446740018596,18.777893108789847,0.0,8344.059653530958,31.535446740018596,0.0,0.0,0.08034118,17.1,0.0,31.532959568202102,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:50:00,33.4,18.776760110196385,31.537925479207626,18.776760110196385,0.0,8338.40953291984,31.537925479207626,0.0,0.0,0.08034118,17.1,0.0,31.535446740018596,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:51:00,33.4,18.775633587872694,31.540395837520787,18.775633587872694,0.0,8332.791733063586,31.540395837520787,0.0,0.0,0.08034118,17.1,0.0,31.537925479207626,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:52:00,33.4,18.774514270925387,31.542857852114,18.774514270925387,0.0,8327.209866163925,31.542857852114,0.0,0.0,0.08034118,17.1,0.0,31.540395837520787,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:53:00,33.4,18.773401347782098,31.54531156181795,18.773401347782098,0.0,8321.659935520684,31.54531156181795,0.0,0.0,0.08034118,17.1,0.0,31.542857852114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
