Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  14:54:00,33.4,18.772295537832147,31.54775696146606,18.772295537832147,0.0,8316.145478622357,31.54775696146606,0.0,0.0,0.08034118,17.1,0.0,31.54531156181795,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:55:00,33.4,18.771196040950237,31.550194143579674,18.771196040950237,0.0,8310.662529332363,31.550194143579674,0.0,0.0,0.08034118,17.1,0.0,31.54775696146606,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:56:00,33.4,18.770103567307896,31.552623092118836,18.770103567307896,0.0,8305.214618869755,31.552623092118836,0.0,0.0,0.08034118,17.1,0.0,31.550194143579674,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:57:00,33.4,18.769017326046683,31.555043857136706,18.769017326046683,0.0,8299.79782715509,31.555043857136706,0.0,0.0,0.08034118,17.1,0.0,31.552623092118836,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:58:00,33.4,18.76793801874336,31.55745647536187,18.76793801874336,0.0,8294.415616362818,31.55745647536187,0.0,0.0,0.08034118,17.1,0.0,31.555043857136706,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  14:59:00,33.4,18.76686486541607,31.55986098402441,18.76686486541607,0.0,8289.064120531912,31.55986098402441,0.0,0.0,0.08034118,17.1,0.0,31.55745647536187,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:00:00,33.4,18.765798558409703,31.562257377770514,18.765798558409703,0.0,8283.746782220482,31.562257377770514,0.0,0.0,0.08034118,17.1,0.0,31.55986098402441,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  15:01:00,33.4,18.76473832778707,31.5646457472321,18.76473832778707,0.0,8278.459759177676,31.5646457472321,0.0,0.0,0.08034118,17.1,0.0,31.562257377770514,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:02:00,33.4,18.763684856669965,31.567026076248823,18.763684856669965,0.0,8273.206474315111,31.567026076248823,0.0,0.0,0.08034118,17.1,0.0,31.5646457472321,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:03:00,33.4,18.762637384657,31.56939841324461,18.762637384657,0.0,8267.98311972367,31.56939841324461,0.0,0.0,0.08034118,17.1,0.0,31.567026076248823,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:04:00,33.4,18.761596586947533,31.571762794521632,18.761596586947533,0.0,8262.79306579624,31.571762794521632,0.0,0.0,0.08034118,17.1,0.0,31.56939841324461,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:05:00,33.4,18.760561712971043,31.574119255780325,18.760561712971043,0.0,8257.632566664888,31.574119255780325,0.0,0.0,0.08034118,17.1,0.0,31.571762794521632,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:06:00,33.4,18.75953342934122,31.576467791491215,18.75953342934122,0.0,8252.504950004286,31.576467791491215,0.0,0.0,0.08034118,17.1,0.0,31.574119255780325,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:07:00,33.4,18.758510994227393,31.578808490453884,18.758510994227393,0.0,8247.40652649854,31.578808490453884,0.0,0.0,0.08034118,17.1,0.0,31.576467791491215,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:08:00,33.4,18.75749506628137,31.58114133640218,18.75749506628137,0.0,8242.340558090546,31.58114133640218,0.0,0.0,0.08034118,17.1,0.0,31.578808490453884,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:09:00,33.4,18.756484913290766,31.583466376197677,18.756484913290766,0.0,8237.303416375322,31.583466376197677,0.0,0.0,0.08034118,17.1,0.0,31.58114133640218,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:10:00,33.4,18.755481186228344,31.585783645718756,18.755481186228344,0.0,8232.298312094572,31.585783645718756,0.0,0.0,0.08034118,17.1,0.0,31.583466376197677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:11:00,33.4,18.754483161518746,31.588093179205188,18.754483161518746,0.0,8227.321685857632,31.588093179205188,0.0,0.0,0.08034118,17.1,0.0,31.585783645718756,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:12:00,33.4,18.75349148165164,31.59039497096462,18.75349148165164,0.0,8222.37669321525,31.59039497096462,0.0,0.0,0.08034118,17.1,0.0,31.588093179205188,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:13:00,33.4,18.75250543212255,31.59268910802019,18.75250543212255,0.0,8217.459819850214,31.59268910802019,0.0,0.0,0.08034118,17.1,0.0,31.59039497096462,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:14:00,33.4,18.751525647544415,31.59497557401511,18.751525647544415,0.0,8212.574182190983,31.59497557401511,0.0,0.0,0.08034118,17.1,0.0,31.59268910802019,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:15:00,33.4,18.75055142354695,31.597254414312992,18.75055142354695,0.0,8207.716290311218,31.597254414312992,0.0,0.0,0.08034118,17.1,0.0,31.59497557401511,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:16:00,33.4,18.749583385942817,31.59952566437151,18.749583385942817,0.0,8202.889268881054,31.59952566437151,0.0,0.0,0.08034118,17.1,0.0,31.597254414312992,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:17:00,33.4,18.74862083861606,31.601789357035223,18.74862083861606,0.0,8198.08964303365,31.601789357035223,0.0,0.0,0.08034118,17.1,0.0,31.59952566437151,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:18:00,33.4,18.747664400678644,31.604045486460766,18.747664400678644,0.0,8193.320478177147,31.604045486460766,0.0,0.0,0.08034118,17.1,0.0,31.601789357035223,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:19:00,33.4,18.746713384556344,31.606294137947263,18.746713384556344,0.0,8188.57838085843,31.606294137947263,0.0,0.0,0.08034118,17.1,0.0,31.604045486460766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:20:00,33.4,18.745768400795544,31.608535295060864,18.745768400795544,0.0,8183.866373878859,31.608535295060864,0.0,0.0,0.08034118,17.1,0.0,31.606294137947263,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:21:00,33.4,18.744828770746604,31.610769001727338,18.744828770746604,0.0,8179.181082251985,31.610769001727338,0.0,0.0,0.08034118,17.1,0.0,31.608535295060864,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:22:00,33.4,18.743895097686426,31.61299529298582,18.743895097686426,0.0,8174.525505594447,31.61299529298582,0.0,0.0,0.08034118,17.1,0.0,31.610769001727338,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:23:00,33.4,18.742966711498553,31.61521420034692,18.742966711498553,0.0,8169.896311368052,31.61521420034692,0.0,0.0,0.08034118,17.1,0.0,31.61299529298582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:24:00,33.4,18.742044207904655,31.617425717826865,18.742044207904655,0.0,8165.296461615621,31.617425717826865,0.0,0.0,0.08034118,17.1,0.0,31.61521420034692,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:25:00,33.4,18.741126925615305,31.619629929050234,18.741126925615305,0.0,8160.722654804199,31.619629929050234,0.0,0.0,0.08034118,17.1,0.0,31.617425717826865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:26:00,33.4,18.74021545300522,31.62182681751885,18.74021545300522,0.0,8156.177829358207,31.62182681751885,0.0,0.0,0.08034118,17.1,0.0,31.619629929050234,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:27:00,33.4,18.739309135744726,31.624016425777825,18.739309135744726,0.0,8151.658744159836,31.624016425777825,0.0,0.0,0.08034118,17.1,0.0,31.62182681751885,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:28:00,33.4,18.73840855565654,31.626198788450296,18.73840855565654,0.0,8147.168253464752,31.626198788450296,0.0,0.0,0.08034118,17.1,0.0,31.624016425777825,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:29:00,33.4,18.73751306704253,31.62837393577154,18.73751306704253,0.0,8142.703184867473,31.62837393577154,0.0,0.0,0.08034118,17.1,0.0,31.626198788450296,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:30:00,33.4,18.7366232439772,31.63054186162817,18.7366232439772,0.0,8138.266367002234,31.63054186162817,0.0,0.0,0.08034118,17.1,0.0,31.62837393577154,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:31:00,33.4,18.73573844904768,31.632702648018082,18.73573844904768,0.0,8133.854642893034,31.632702648018082,0.0,0.0,0.08034118,17.1,0.0,31.63054186162817,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:32:00,33.4,18.734859249373212,31.634856278391666,18.734859249373212,0.0,8129.47081948791,31.634856278391666,0.0,0.0,0.08034118,17.1,0.0,31.632702648018082,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:33:00,33.4,18.73398501540332,31.637002793968442,18.73398501540332,0.0,8125.111778905771,31.637002793968442,0.0,0.0,0.08034118,17.1,0.0,31.634856278391666,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:34:00,33.4,18.733116306621167,31.63914222895877,18.733116306621167,0.0,8120.780302969802,31.63914222895877,0.0,0.0,0.08034118,17.1,0.0,31.637002793968442,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:35:00,33.4,18.732252501695072,31.641274612378666,18.732252501695072,0.0,8116.473288988723,31.641274612378666,0.0,0.0,0.08034118,17.1,0.0,31.63914222895877,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:36:00,33.4,18.731394154006804,31.643399937995582,18.731394154006804,0.0,8112.193488464827,31.643399937995582,0.0,0.0,0.08034118,17.1,0.0,31.641274612378666,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:37:00,33.4,18.730540649468225,31.645518286226157,18.730540649468225,0.0,8107.93786040123,31.645518286226157,0.0,0.0,0.08034118,17.1,0.0,31.643399937995582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:38:00,33.4,18.72969253425105,31.647629640481078,18.72969253425105,0.0,8103.709107616646,31.647629640481078,0.0,0.0,0.08034118,17.1,0.0,31.645518286226157,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:39:00,33.4,18.728849201807105,31.64973404070582,18.728849201807105,0.0,8099.504226605227,31.64973404070582,0.0,0.0,0.08034118,17.1,0.0,31.647629640481078,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:40:00,33.4,18.72801119220154,31.651831520700334,18.72801119220154,0.0,8095.3258770407,31.651831520700334,0.0,0.0,0.08034118,17.1,0.0,31.64973404070582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:41:00,33.4,18.727177906019683,31.653922108313804,18.727177906019683,0.0,8091.17111647593,31.653922108313804,0.0,0.0,0.08034118,17.1,0.0,31.651831520700334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:42:00,33.4,18.726349876442217,31.656005797203782,18.726349876442217,0.0,8087.04255757862,31.656005797203782,0.0,0.0,0.08034118,17.1,0.0,31.653922108313804,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:43:00,33.4,18.725526512007647,31.658082666248564,18.725526512007647,0.0,8082.937284648665,31.658082666248564,0.0,0.0,0.08034118,17.1,0.0,31.656005797203782,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:44:00,33.4,18.72470833952097,31.6601526988302,18.72470833952097,0.0,8078.857891473749,31.6601526988302,0.0,0.0,0.08034118,17.1,0.0,31.658082666248564,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:45:00,33.4,18.723894774687174,31.66221593366931,18.723894774687174,0.0,8074.8014979726395,31.66221593366931,0.0,0.0,0.08034118,17.1,0.0,31.6601526988302,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:46:00,33.4,18.723086337134752,31.6642724041581,18.723086337134752,0.0,8070.770675021163,31.6642724041581,0.0,0.0,0.08034118,17.1,0.0,31.66221593366931,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:47:00,33.4,18.722282450145876,31.66632213702899,18.722282450145876,0.0,8066.76255469501,31.66632213702899,0.0,0.0,0.08034118,17.1,0.0,31.6642724041581,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:48:00,33.4,18.721483626713216,31.66836512583861,18.721483626713216,0.0,8062.779700374645,31.66836512583861,0.0,0.0,0.08034118,17.1,0.0,31.66632213702899,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:49:00,33.4,18.72068929770595,31.67040144796785,18.72068929770595,0.0,8058.819256396719,31.67040144796785,0.0,0.0,0.08034118,17.1,0.0,31.66836512583861,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:50:00,33.4,18.71989997053478,31.67243108678038,18.71989997053478,0.0,8054.883758389246,31.67243108678038,0.0,0.0,0.08034118,17.1,0.0,31.67040144796785,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:51:00,33.4,18.71911508254265,31.67445407981845,18.71911508254265,0.0,8050.970408366948,31.67445407981845,0.0,0.0,0.08034118,17.1,0.0,31.67243108678038,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:52:00,33.4,18.71833513449485,31.676470460068966,18.71833513449485,0.0,8047.081696168989,31.676470460068966,0.0,0.0,0.08034118,17.1,0.0,31.67445407981845,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:53:00,33.4,18.717559570590808,31.678480253195062,18.717559570590808,0.0,8043.21485791445,31.678480253195062,0.0,0.0,0.08034118,17.1,0.0,31.676470460068966,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:54:00,33.4,18.71678888555702,31.68048345266114,18.71678888555702,0.0,8039.3723534119545,31.68048345266114,0.0,0.0,0.08034118,17.1,0.0,31.678480253195062,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:55:00,33.4,18.716022530528114,31.682480134390158,18.716022530528114,0.0,8035.551453275989,31.682480134390158,0.0,0.0,0.08034118,17.1,0.0,31.68048345266114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:56:00,33.4,18.715260994219456,31.68447028173772,18.715260994219456,0.0,8031.754587422383,31.68447028173772,0.0,0.0,0.08034118,17.1,0.0,31.682480134390158,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:57:00,33.4,18.714503735047163,31.686453931112673,18.714503735047163,0.0,8027.979050007721,31.686453931112673,0.0,0.0,0.08034118,17.1,0.0,31.68447028173772,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:58:00,33.4,18.713751235807457,31.68843111509984,18.713751235807457,0.0,8024.227254200368,31.68843111509984,0.0,0.0,0.08034118,17.1,0.0,31.686453931112673,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  15:59:00,33.4,18.713002960826422,31.690401858338873,18.713002960826422,0.0,8020.496536228566,31.690401858338873,0.0,0.0,0.08034118,17.1,0.0,31.68843111509984,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:00:00,33.4,18.71225938724671,31.69236615421069,18.71225938724671,0.0,8016.789255802623,31.69236615421069,0.0,0.0,0.08034118,17.1,0.0,31.690401858338873,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  16:01:00,33.4,18.71151998563451,31.69432407721836,18.71151998563451,0.0,8013.102805506569,31.69432407721836,0.0,0.0,0.08034118,17.1,0.0,31.69236615421069,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:02:00,33.4,18.71078522774671,31.696275610719304,18.71078522774671,0.0,8009.439492975616,31.696275610719304,0.0,0.0,0.08034118,17.1,0.0,31.69432407721836,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:03:00,33.4,18.710054590827383,31.698220790031606,18.710054590827383,0.0,8005.796756638629,31.698220790031606,0.0,0.0,0.08034118,17.1,0.0,31.696275610719304,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:04:00,33.4,18.709328540284247,31.700159647340904,18.709328540284247,0.0,8002.17688522589,31.700159647340904,0.0,0.0,0.08034118,17.1,0.0,31.698220790031606,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:05:00,33.4,18.70860656060991,31.702092206306286,18.70860656060991,0.0,7998.5773152889715,31.702092206306286,0.0,0.0,0.08034118,17.1,0.0,31.700159647340904,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:06:00,33.4,18.70788911128247,31.704018460232728,18.70788911128247,0.0,7995.000343987658,31.704018460232728,0.0,0.0,0.08034118,17.1,0.0,31.702092206306286,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:07:00,33.4,18.70717568227842,31.705938482238817,18.70717568227842,0.0,7991.443435131841,31.705938482238817,0.0,0.0,0.08034118,17.1,0.0,31.704018460232728,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:08:00,33.4,18.70646672783751,31.707852255691954,18.70646672783751,0.0,7987.90883458938,31.707852255691954,0.0,0.0,0.08034118,17.1,0.0,31.705938482238817,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:09:00,33.4,18.70576174450327,31.709759814858824,18.70576174450327,0.0,7984.394051450927,31.709759814858824,0.0,0.0,0.08034118,17.1,0.0,31.707852255691954,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:10:00,33.4,18.705061181558033,31.711661191527476,18.705061181558033,0.0,7980.901294350178,31.711661191527476,0.0,0.0,0.08034118,17.1,0.0,31.709759814858824,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:11:00,33.4,18.70436454116484,31.71355640841625,18.70436454116484,0.0,7977.428125510078,31.71355640841625,0.0,0.0,0.08034118,17.1,0.0,31.711661191527476,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:12:00,33.4,18.703672266784654,31.715445458760456,18.703672266784654,0.0,7973.97671204023,31.715445458760456,0.0,0.0,0.08034118,17.1,0.0,31.71355640841625,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:13:00,33.4,18.702983867154778,31.71732841432766,18.702983867154778,0.0,7970.54463624956,31.71732841432766,0.0,0.0,0.08034118,17.1,0.0,31.715445458760456,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:14:00,33.4,18.70229977948299,31.719205258503013,18.70229977948299,0.0,7967.134071916225,31.719205258503013,0.0,0.0,0.08034118,17.1,0.0,31.71732841432766,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:15:00,33.4,18.701619519291494,31.721076024539958,18.701619519291494,0.0,7963.742584778001,31.721076024539958,0.0,0.0,0.08034118,17.1,0.0,31.719205258503013,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:16:00,33.4,18.700943518860132,31.72294074383186,18.700943518860132,0.0,7960.372349259601,31.72294074383186,0.0,0.0,0.08034118,17.1,0.0,31.721076024539958,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:17:00,33.4,18.700271298998576,31.724799438195877,18.700271298998576,0.0,7957.020969973696,31.724799438195877,0.0,0.0,0.08034118,17.1,0.0,31.72294074383186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:18:00,33.4,18.699603286941475,31.726652100805808,18.699603286941475,0.0,7953.690571121983,31.726652100805808,0.0,0.0,0.08034118,17.1,0.0,31.724799438195877,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:19:00,33.4,18.6989390089521,31.728498802112686,18.6989390089521,0.0,7950.378809553254,31.728498802112686,0.0,0.0,0.08034118,17.1,0.0,31.726652100805808,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:20:00,33.4,18.69827888748043,31.730339525529242,18.69827888748043,0.0,7947.0877605877695,31.730339525529242,0.0,0.0,0.08034118,17.1,0.0,31.728498802112686,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:21:00,33.4,18.697622454740703,31.73217430333443,18.697622454740703,0.0,7943.815123207573,31.73217430333443,0.0,0.0,0.08034118,17.1,0.0,31.730339525529242,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:22:00,33.4,18.69697012747023,31.734003166531913,18.69697012747023,0.0,7940.562956872809,31.734003166531913,0.0,0.0,0.08034118,17.1,0.0,31.73217430333443,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:23:00,33.4,18.696321443903443,31.735826136076863,18.696321443903443,0.0,7937.32896542997,31.735826136076863,0.0,0.0,0.08034118,17.1,0.0,31.734003166531913,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:24:00,33.4,18.695676816443346,31.737643205090105,18.695676816443346,0.0,7934.115186813642,31.737643205090105,0.0,0.0,0.08034118,17.1,0.0,31.735826136076863,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:25:00,33.4,18.695035787945542,31.739454442739202,18.695035787945542,0.0,7930.919385395478,31.739454442739202,0.0,0.0,0.08034118,17.1,0.0,31.737643205090105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:26:00,33.4,18.69439876588657,31.74125983247305,18.69439876588657,0.0,7927.743537083011,31.74125983247305,0.0,0.0,0.08034118,17.1,0.0,31.739454442739202,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:27:00,33.4,18.693765299407442,31.743059405631563,18.693765299407442,0.0,7924.585437491137,31.743059405631563,0.0,0.0,0.08034118,17.1,0.0,31.74125983247305,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:28:00,33.4,18.693135790165176,31.744853192831492,18.693135790165176,0.0,7921.447071124094,31.744853192831492,0.0,0.0,0.08034118,17.1,0.0,31.743059405631563,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:29:00,33.4,18.692509792927275,31.74664121420088,18.692509792927275,0.0,7918.326224056195,31.74664121420088,0.0,0.0,0.08034118,17.1,0.0,31.744853192831492,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:30:00,33.4,18.691887704733855,31.74842346281319,18.691887704733855,0.0,7915.224870341326,31.74842346281319,0.0,0.0,0.08034118,17.1,0.0,31.74664121420088,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:31:00,33.4,18.691269086359064,31.75020000658187,18.691269086359064,0.0,7912.140813451392,31.75020000658187,0.0,0.0,0.08034118,17.1,0.0,31.74842346281319,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:32:00,33.4,18.690654329552007,31.751970828998015,18.690654329552007,0.0,7909.076026086759,31.751970828998015,0.0,0.0,0.08034118,17.1,0.0,31.75020000658187,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:33:00,33.4,18.69004300009465,31.753735960494843,18.69004300009465,0.0,7906.028324155573,31.753735960494843,0.0,0.0,0.08034118,17.1,0.0,31.751970828998015,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:34:00,33.4,18.68943548549053,31.755495431304258,18.68943548549053,0.0,7902.999646765497,31.755495431304258,0.0,0.0,0.08034118,17.1,0.0,31.753735960494843,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:35:00,33.4,18.688831356449516,31.75724926076037,18.688831356449516,0.0,7899.987859279668,31.75724926076037,0.0,0.0,0.08034118,17.1,0.0,31.755495431304258,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:36:00,33.4,18.688230995597337,31.758997441895133,18.688230995597337,0.0,7896.994864074923,31.758997441895133,0.0,0.0,0.08034118,17.1,0.0,31.75724926076037,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:37:00,33.4,18.68763397940722,31.76074004139732,18.68763397940722,0.0,7894.01854273282,31.76074004139732,0.0,0.0,0.08034118,17.1,0.0,31.758997441895133,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:38:00,33.4,18.68704068605488,31.762477042807642,18.68704068605488,0.0,7891.060787956767,31.762477042807642,0.0,0.0,0.08034118,17.1,0.0,31.76074004139732,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:39:00,33.4,18.68645069649561,31.764208475685567,18.68645069649561,0.0,7888.119516064735,31.764208475685567,0.0,0.0,0.08034118,17.1,0.0,31.762477042807642,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:40:00,33.4,18.685864384604727,31.765934369882405,18.685864384604727,0.0,7885.19657349193,31.765934369882405,0.0,0.0,0.08034118,17.1,0.0,31.764208475685567,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:41:00,33.4,18.685281336592844,31.767654743972045,18.685281336592844,0.0,7882.289915132137,31.767654743972045,0.0,0.0,0.08034118,17.1,0.0,31.765934369882405,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:42:00,33.4,18.684701921281302,31.769369590952422,18.684701921281302,0.0,7879.401374718991,31.769369590952422,0.0,0.0,0.08034118,17.1,0.0,31.767654743972045,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:43:00,33.4,18.684125729729512,31.77107897631737,18.684125729729512,0.0,7876.528918821909,31.77107897631737,0.0,0.0,0.08034118,17.1,0.0,31.769369590952422,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:44:00,33.4,18.683553127482813,31.772782883665176,18.683553127482813,0.0,7873.674340064949,31.772782883665176,0.0,0.0,0.08034118,17.1,0.0,31.77107897631737,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:45:00,33.4,18.682983710347266,31.774481341713372,18.682983710347266,0.0,7870.835665867812,31.774481341713372,0.0,0.0,0.08034118,17.1,0.0,31.772782883665176,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:46:00,33.4,18.68241783855882,31.776174379936776,18.68241783855882,0.0,7868.014662458722,31.776174379936776,0.0,0.0,0.08034118,17.1,0.0,31.774481341713372,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:47:00,33.4,18.68185511359139,31.77786201618059,18.68185511359139,0.0,7865.209348215499,31.77786201618059,0.0,0.0,0.08034118,17.1,0.0,31.776174379936776,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:48:00,33.4,18.681295891172297,31.779544243414936,18.681295891172297,0.0,7862.421504166264,31.779544243414936,0.0,0.0,0.08034118,17.1,0.0,31.77786201618059,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:49:00,33.4,18.68073977685326,31.781221125966223,18.68073977685326,0.0,7859.649168955239,31.781221125966223,0.0,0.0,0.08034118,17.1,0.0,31.779544243414936,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:50:00,33.4,18.680187122461373,31.782892647496677,18.680187122461373,0.0,7856.894079431122,31.782892647496677,0.0,0.0,0.08034118,17.1,0.0,31.781221125966223,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:51:00,33.4,18.67963753914431,31.784558835911273,18.67963753914431,0.0,7854.15430208162,31.784558835911273,0.0,0.0,0.08034118,17.1,0.0,31.782892647496677,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:52:00,33.4,18.679091374088014,31.786219720311422,18.679091374088014,0.0,7851.431575443844,31.786219720311422,0.0,0.0,0.08034118,17.1,0.0,31.784558835911273,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:53:00,33.4,18.678548242776635,31.787875317842925,18.678548242776635,0.0,7848.723975191269,31.787875317842925,0.0,0.0,0.08034118,17.1,0.0,31.786219720311422,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:54:00,33.4,18.678008488146897,31.78952562145318,18.678008488146897,0.0,7846.033218722582,31.78952562145318,0.0,0.0,0.08034118,17.1,0.0,31.787875317842925,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:55:00,33.4,18.677471730406577,31.79117069432686,18.677471730406577,0.0,7843.357405212046,31.79117069432686,0.0,0.0,0.08034118,17.1,0.0,31.78952562145318,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:56:00,33.4,18.676938308955748,31.79281052019533,18.676938308955748,0.0,7840.698222110095,31.79281052019533,0.0,0.0,0.08034118,17.1,0.0,31.79117069432686,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:57:00,33.4,18.676407848174552,31.79444512617816,18.676407848174552,0.0,7838.053814061127,31.79444512617816,0.0,0.0,0.08034118,17.1,0.0,31.79281052019533,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:58:00,33.4,18.675880683109643,31.79607454100543,18.675880683109643,0.0,7835.425834510875,31.79607454100543,0.0,0.0,0.08034118,17.1,0.0,31.79444512617816,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  16:59:00,33.4,18.675356443180974,31.797698781150423,18.675356443180974,0.0,7832.812440818539,31.797698781150423,0.0,0.0,0.08034118,17.1,0.0,31.79607454100543,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:00:00,33.4,18.674835459575252,31.79931783954162,18.674835459575252,0.0,7830.215279593922,31.79931783954162,0.0,0.0,0.08034118,17.1,0.0,31.797698781150423,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  17:01:00,33.4,18.674317365535426,31.80093177824591,18.674317365535426,0.0,7827.632539539659,31.80093177824591,0.0,0.0,0.08034118,17.1,0.0,31.79931783954162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:02:00,33.4,18.673802488030205,31.802540581068072,18.673802488030205,0.0,7825.065833952481,31.802540581068072,0.0,0.0,0.08034118,17.1,0.0,31.80093177824591,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:03:00,33.4,18.67329046534644,31.80414427436801,18.67329046534644,0.0,7822.513364287752,31.80414427436801,0.0,0.0,0.08034118,17.1,0.0,31.802540581068072,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:04:00,33.4,18.672781620772998,31.805742886506838,18.672781620772998,0.0,7819.9767378837805,31.805742886506838,0.0,0.0,0.08034118,17.1,0.0,31.80414427436801,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:05:00,33.4,18.672275596845218,31.807336433311605,18.672275596845218,0.0,7817.454177324125,31.807336433311605,0.0,0.0,0.08034118,17.1,0.0,31.805742886506838,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:06:00,33.4,18.671772712281864,31.808924907696536,18.671772712281864,0.0,7814.947279531789,31.808924907696536,0.0,0.0,0.08034118,17.1,0.0,31.807336433311605,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:07:00,33.4,18.671272614263398,31.810508370635215,18.671272614263398,0.0,7812.454265568476,31.810508370635215,0.0,0.0,0.08034118,17.1,0.0,31.808924907696536,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:08:00,33.4,18.670775617929802,31.81208680601142,18.670775617929802,0.0,7809.976726866594,31.81208680601142,0.0,0.0,0.08034118,17.1,0.0,31.810508370635215,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:09:00,33.4,18.67028137420526,31.813660239451803,18.67028137420526,0.0,7807.512915419293,31.813660239451803,0.0,0.0,0.08034118,17.1,0.0,31.81208680601142,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:10:00,33.4,18.669790195303175,31.815228698952726,18.669790195303175,0.0,7805.064371201283,31.815228698952726,0.0,0.0,0.08034118,17.1,0.0,31.813660239451803,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:11:00,33.4,18.66930173610041,31.816792199721853,18.66930173610041,0.0,7802.629402759621,31.816792199721853,0.0,0.0,0.08034118,17.1,0.0,31.815228698952726,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:12:00,33.4,18.668816304249823,31.818350734665145,18.668816304249823,0.0,7800.209527388315,31.818350734665145,0.0,0.0,0.08034118,17.1,0.0,31.816792199721853,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:13:00,33.4,18.668333559118825,31.819904363687897,18.668333559118825,0.0,7797.803051377691,31.819904363687897,0.0,0.0,0.08034118,17.1,0.0,31.818350734665145,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:14:00,33.4,18.667853804985377,31.82145307075931,18.667853804985377,0.0,7795.411487536621,31.82145307075931,0.0,0.0,0.08034118,17.1,0.0,31.819904363687897,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:15:00,33.4,18.667376705362997,31.822996880798915,18.667376705362997,0.0,7793.033162773904,31.822996880798915,0.0,0.0,0.08034118,17.1,0.0,31.82145307075931,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:16:00,33.4,18.666902560806527,31.824535821443035,18.666902560806527,0.0,7790.6695713857835,31.824535821443035,0.0,0.0,0.08034118,17.1,0.0,31.822996880798915,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:17:00,33.4,18.66643103879764,31.826069907305886,18.66643103879764,0.0,7788.319060014792,31.826069907305886,0.0,0.0,0.08034118,17.1,0.0,31.824535821443035,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:18:00,33.4,18.665962436765085,31.827599131290963,18.665962436765085,0.0,7785.983095153797,31.827599131290963,0.0,0.0,0.08034118,17.1,0.0,31.826069907305886,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:19:00,33.4,18.66549642573405,31.82912355225927,18.66549642573405,0.0,7783.660065589934,31.82912355225927,0.0,0.0,0.08034118,17.1,0.0,31.827599131290963,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:20:00,33.4,18.66503329930447,31.830643154271222,18.66503329930447,0.0,7781.351406522799,31.830643154271222,0.0,0.0,0.08034118,17.1,0.0,31.82912355225927,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:21:00,33.4,18.664572732962277,31.832157961563848,18.664572732962277,0.0,7779.055516658864,31.832157961563848,0.0,0.0,0.08034118,17.1,0.0,31.830643154271222,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:22:00,33.4,18.66411501595534,31.83366800141762,18.66411501595534,0.0,7776.773846316064,31.83366800141762,0.0,0.0,0.08034118,17.1,0.0,31.832157961563848,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:23:00,33.4,18.663659827915215,31.835173287877467,18.663659827915215,0.0,7774.504778066539,31.835173287877467,0.0,0.0,0.08034118,17.1,0.0,31.83366800141762,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:24:00,33.4,18.663207455948957,31.83667381384901,18.663207455948957,0.0,7772.249739351346,31.83667381384901,0.0,0.0,0.08034118,17.1,0.0,31.835173287877467,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:25:00,33.4,18.662757582746675,31.83816963717104,18.662757582746675,0.0,7770.007176919271,31.83816963717104,0.0,0.0,0.08034118,17.1,0.0,31.83667381384901,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:26:00,33.4,18.66231049139819,31.83966074199924,18.66231049139819,0.0,7767.778473757503,31.83966074199924,0.0,0.0,0.08034118,17.1,0.0,31.83816963717104,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:27:00,33.4,18.66186586885534,31.841147151910075,18.66186586885534,0.0,7765.5620855679535,31.841147151910075,0.0,0.0,0.08034118,17.1,0.0,31.83966074199924,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:28:00,33.4,18.66142399456873,31.8426288938304,18.66142399456873,0.0,7763.359401710281,31.8426288938304,0.0,0.0,0.08034118,17.1,0.0,31.841147151910075,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:29:00,33.4,18.66098455912413,31.84410598125695,18.66098455912413,0.0,7761.168883722012,31.84410598125695,0.0,0.0,0.08034118,17.1,0.0,31.8426288938304,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:30:00,33.4,18.660547839206163,31.84557840709996,18.660547839206163,0.0,7758.991894996448,31.84557840709996,0.0,0.0,0.08034118,17.1,0.0,31.84410598125695,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:31:00,33.4,18.66011352928002,31.847046228195605,18.66011352928002,0.0,7756.826928583209,31.847046228195605,0.0,0.0,0.08034118,17.1,0.0,31.84557840709996,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:32:00,33.4,18.65968190207622,31.848509428797183,18.65968190207622,0.0,7754.675340427998,31.848509428797183,0.0,0.0,0.08034118,17.1,0.0,31.847046228195605,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:33:00,33.4,18.65925265597494,31.84996803184061,18.65925265597494,0.0,7752.535618626475,31.84996803184061,0.0,0.0,0.08034118,17.1,0.0,31.848509428797183,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:34:00,33.4,18.658826060621212,31.85142206390081,18.658826060621212,0.0,7750.409115991797,31.85142206390081,0.0,0.0,0.08034118,17.1,0.0,31.84996803184061,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:35:00,33.4,18.658401817474523,31.852871537946232,18.658401817474523,0.0,7748.294348134873,31.852871537946232,0.0,0.0,0.08034118,17.1,0.0,31.85142206390081,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:36:00,33.4,18.657980193302013,31.85431644689412,18.657980193302013,0.0,7746.192629158927,31.85431644689412,0.0,0.0,0.08034118,17.1,0.0,31.852871537946232,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:37:00,33.4,18.6575608933395,31.855756846597437,18.6575608933395,0.0,7744.1025056520175,31.855756846597437,0.0,0.0,0.08034118,17.1,0.0,31.85431644689412,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:38:00,33.4,18.65714418113936,31.857192721409888,18.65714418113936,0.0,7742.0252757399385,31.857192721409888,0.0,0.0,0.08034118,17.1,0.0,31.855756846597437,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:39:00,33.4,18.656729765353997,31.85862409364691,18.656729765353997,0.0,7739.959502993665,31.85862409364691,0.0,0.0,0.08034118,17.1,0.0,31.857192721409888,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:40:00,33.4,18.656317905814536,31.86005098953433,18.656317905814536,0.0,7737.906479220246,31.86005098953433,0.0,0.0,0.08034118,17.1,0.0,31.85862409364691,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:41:00,33.4,18.655908315074477,31.86147342153282,18.655908315074477,0.0,7735.864763025156,31.86147342153282,0.0,0.0,0.08034118,17.1,0.0,31.86005098953433,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:42:00,33.4,18.655501250642097,31.86289138257049,18.655501250642097,0.0,7733.835634676138,31.86289138257049,0.0,0.0,0.08034118,17.1,0.0,31.86147342153282,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:43:00,33.4,18.65509642806708,31.8643049275378,18.65509642806708,0.0,7731.8176920285805,31.8643049275378,0.0,0.0,0.08034118,17.1,0.0,31.86289138257049,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:44:00,33.4,18.65469410090615,31.865714040893536,18.65469410090615,0.0,7729.812195692139,31.865714040893536,0.0,0.0,0.08034118,17.1,0.0,31.8643049275378,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:45:00,33.4,18.65429398847563,31.86711874435402,18.65429398847563,0.0,7727.817737915971,31.86711874435402,0.0,0.0,0.08034118,17.1,0.0,31.865714040893536,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:46:00,33.4,18.653896342162408,31.86851906380093,18.653896342162408,0.0,7725.835568531006,31.86851906380093,0.0,0.0,0.08034118,17.1,0.0,31.86711874435402,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:47:00,33.4,18.653500883770086,31.86991501120846,18.653500883770086,0.0,7723.864328631166,31.86991501120846,0.0,0.0,0.08034118,17.1,0.0,31.86851906380093,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:48:00,33.4,18.65310786178758,31.871306579520542,18.65310786178758,0.0,7721.905217169365,31.871306579520542,0.0,0.0,0.08034118,17.1,0.0,31.86991501120846,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:49:00,33.4,18.652717002042102,31.872693822685864,18.652717002042102,0.0,7719.956895243854,31.872693822685864,0.0,0.0,0.08034118,17.1,0.0,31.871306579520542,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:50:00,33.4,18.652328549690484,31.874076725272573,18.652328549690484,0.0,7718.02056955572,31.874076725272573,0.0,0.0,0.08034118,17.1,0.0,31.872693822685864,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:51:00,33.4,18.651942233526093,31.875455308417706,18.651942233526093,0.0,7716.094903790349,31.875455308417706,0.0,0.0,0.08034118,17.1,0.0,31.874076725272573,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:52:00,33.4,18.65155829624856,31.8768295976624,18.65155829624856,0.0,7714.18108030146,31.8768295976624,0.0,0.0,0.08034118,17.1,0.0,31.875455308417706,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
