Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  17:53:00,33.4,18.651176469527034,31.878199604513203,18.651176469527034,0.0,7712.277801344358,31.878199604513203,0.0,0.0,0.08034118,17.1,0.0,31.8768295976624,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:54:00,33.4,18.650796992476113,31.87956532193287,18.650796992476113,0.0,7710.386231450916,31.87956532193287,0.0,0.0,0.08034118,17.1,0.0,31.878199604513203,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:55:00,33.4,18.650419600942516,31.880926802946654,18.650419600942516,0.0,7708.505057240359,31.880926802946654,0.0,0.0,0.08034118,17.1,0.0,31.87956532193287,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:56:00,33.4,18.650044531639235,31.882284032234747,18.650044531639235,0.0,7706.635455582423,31.882284032234747,0.0,0.0,0.08034118,17.1,0.0,31.880926802946654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:57:00,33.4,18.6496715229204,31.8836370303729,18.6496715229204,0.0,7704.776137685403,31.8836370303729,0.0,0.0,0.08034118,17.1,0.0,31.882284032234747,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:58:00,33.4,18.649300808833154,31.88498582256474,18.649300808833154,0.0,7702.928242920402,31.88498582256474,0.0,0.0,0.08034118,17.1,0.0,31.8836370303729,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  17:59:00,33.4,18.6489321304401,31.886330419866987,18.6489321304401,0.0,7701.09052019518,31.886330419866987,0.0,0.0,0.08034118,17.1,0.0,31.88498582256474,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:00:00,33.4,18.648565718887088,31.88767081526426,18.648565718887088,0.0,7699.264082347681,31.88767081526426,0.0,0.0,0.08034118,17.1,0.0,31.886330419866987,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  18:01:00,33.4,18.648201318931694,31.889007060876928,18.648201318931694,0.0,7697.447684532408,31.889007060876928,0.0,0.0,0.08034118,17.1,0.0,31.88767081526426,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:02:00,33.4,18.647839158677158,31.890339141500597,18.647839158677158,0.0,7695.642448696431,31.890339141500597,0.0,0.0,0.08034118,17.1,0.0,31.889007060876928,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:03:00,33.4,18.64747898622674,31.891667077168204,18.64747898622674,0.0,7693.847122406037,31.891667077168204,0.0,0.0,0.08034118,17.1,0.0,31.890339141500597,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:04:00,33.4,18.647121027057064,31.89299089275009,18.647121027057064,0.0,7692.062826662304,31.89299089275009,0.0,0.0,0.08034118,17.1,0.0,31.891667077168204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:05:00,33.4,18.646765031662895,31.89431059887149,18.646765031662895,0.0,7690.28833301933,31.89431059887149,0.0,0.0,0.08034118,17.1,0.0,31.89299089275009,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:06:00,33.4,18.646411222647416,31.895626188542835,18.646411222647416,0.0,7688.524736089685,31.895626188542835,0.0,0.0,0.08034118,17.1,0.0,31.89431059887149,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:07:00,33.4,18.646059354115778,31.896937712998227,18.646059354115778,0.0,7686.770813284497,31.896937712998227,0.0,0.0,0.08034118,17.1,0.0,31.895626188542835,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:08:00,33.4,18.645709646272856,31.898245157152125,18.645709646272856,0.0,7685.027659393145,31.898245157152125,0.0,0.0,0.08034118,17.1,0.0,31.896937712998227,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:09:00,33.4,18.64536185604426,31.89954854051209,18.64536185604426,0.0,7683.294065851683,31.89954854051209,0.0,0.0,0.08034118,17.1,0.0,31.898245157152125,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:10:00,33.4,18.645016200835684,31.900847887618625,18.645016200835684,0.0,7681.571113531763,31.900847887618625,0.0,0.0,0.08034118,17.1,0.0,31.89954854051209,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:11:00,33.4,18.64467243986054,31.90214320868168,18.64467243986054,0.0,7679.857617323614,31.90214320868168,0.0,0.0,0.08034118,17.1,0.0,31.900847887618625,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:12:00,33.4,18.64433078785324,31.903434496739482,18.64433078785324,0.0,7678.154632733672,31.903434496739482,0.0,0.0,0.08034118,17.1,0.0,31.90214320868168,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:13:00,33.4,18.64399100810874,31.90472180215605,18.64399100810874,0.0,7676.460970797539,31.90472180215605,0.0,0.0,0.08034118,17.1,0.0,31.903434496739482,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:14:00,33.4,18.64365331264697,31.90600510996599,18.64365331264697,0.0,7674.777709754999,31.90600510996599,0.0,0.0,0.08034118,17.1,0.0,31.90472180215605,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:15:00,33.4,18.64331746670413,31.907284439166606,18.64331746670413,0.0,7673.103670292248,31.907284439166606,0.0,0.0,0.08034118,17.1,0.0,31.90600510996599,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:16:00,33.4,18.64298368003659,31.908559813970758,18.64298368003659,0.0,7671.439895248,31.908559813970758,0.0,0.0,0.08034118,17.1,0.0,31.907284439166606,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:17:00,33.4,18.642651720943995,31.90983124418814,18.642651720943995,0.0,7669.7852326158545,31.90983124418814,0.0,0.0,0.08034118,17.1,0.0,31.908559813970758,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:18:00,33.4,18.642321796735676,31.911098722886827,18.642321796735676,0.0,7668.140713067737,31.911098722886827,0.0,0.0,0.08034118,17.1,0.0,31.90983124418814,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:19:00,33.4,18.64199367839684,31.912362299577367,18.64199367839684,0.0,7666.505197951283,31.912362299577367,0.0,0.0,0.08034118,17.1,0.0,31.911098722886827,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:20:00,33.4,18.641667570705188,31.91362195941712,18.641667570705188,0.0,7664.879705350977,31.91362195941712,0.0,0.0,0.08034118,17.1,0.0,31.912362299577367,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:21:00,33.4,18.64134324733831,31.914877720909573,18.64134324733831,0.0,7663.263110002267,31.914877720909573,0.0,0.0,0.08034118,17.1,0.0,31.91362195941712,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:22:00,33.4,18.641020910638765,31.916129607944473,18.641020910638765,0.0,7661.656417882114,31.916129607944473,0.0,0.0,0.08034118,17.1,0.0,31.914877720909573,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:23:00,33.4,18.640700336980245,31.91737762994765,18.640700336980245,0.0,7660.058517132206,31.91737762994765,0.0,0.0,0.08034118,17.1,0.0,31.916129607944473,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:24:00,33.4,18.64038172680425,31.918621780021212,18.64038172680425,0.0,7658.470392236159,31.918621780021212,0.0,0.0,0.08034118,17.1,0.0,31.91737762994765,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:25:00,33.4,18.64006485870473,31.919862106839922,18.64006485870473,0.0,7656.890966460937,31.919862106839922,0.0,0.0,0.08034118,17.1,0.0,31.918621780021212,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:26:00,33.4,18.639749929978024,31.921098595688296,18.639749929978024,0.0,7655.321208649871,31.921098595688296,0.0,0.0,0.08034118,17.1,0.0,31.919862106839922,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:27:00,33.4,18.639436722289595,31.92233126459259,18.639436722289595,0.0,7653.7600332576585,31.92233126459259,0.0,0.0,0.08034118,17.1,0.0,31.921098595688296,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:28:00,33.4,18.6391254309748,31.923560137123722,18.6391254309748,0.0,7652.208411421343,31.923560137123722,0.0,0.0,0.08034118,17.1,0.0,31.92233126459259,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:29:00,33.4,18.638815840866847,31.924785222326218,18.638815840866847,0.0,7650.665261318941,31.924785222326218,0.0,0.0,0.08034118,17.1,0.0,31.923560137123722,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:30:00,33.4,18.638508144964923,31.92600651328616,18.638508144964923,0.0,7649.131554504993,31.92600651328616,0.0,0.0,0.08034118,17.1,0.0,31.924785222326218,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:31:00,33.4,18.63820212937434,31.92722405769977,18.63820212937434,0.0,7647.606239533975,31.92722405769977,0.0,0.0,0.08034118,17.1,0.0,31.92600651328616,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:32:00,33.4,18.63789798494134,31.92843784062379,18.63789798494134,0.0,7646.090241175398,31.92843784062379,0.0,0.0,0.08034118,17.1,0.0,31.92722405769977,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:33:00,33.4,18.6375955011851,31.92964787895217,18.6375955011851,0.0,7644.582524960911,31.92964787895217,0.0,0.0,0.08034118,17.1,0.0,31.92843784062379,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:34:00,33.4,18.637294866438147,31.930854194849623,18.637294866438147,0.0,7643.08402720952,31.930854194849623,0.0,0.0,0.08034118,17.1,0.0,31.92964787895217,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:35:00,33.4,18.63699587245329,31.93205679542071,18.63699587245329,0.0,7641.593712534482,31.93205679542071,0.0,0.0,0.08034118,17.1,0.0,31.930854194849623,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:36:00,33.4,18.636698705767675,31.933255671684325,18.636698705767675,0.0,7640.112496318379,31.933255671684325,0.0,0.0,0.08034118,17.1,0.0,31.93205679542071,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:37:00,33.4,18.636403160729394,31.934450867993224,18.636403160729394,0.0,7638.6393680939045,31.934450867993224,0.0,0.0,0.08034118,17.1,0.0,31.933255671684325,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:38:00,33.4,18.636109420481127,31.93564236663641,18.636109420481127,0.0,7637.175250381097,31.93564236663641,0.0,0.0,0.08034118,17.1,0.0,31.934450867993224,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:39:00,33.4,18.635817281997657,31.93683018105492,18.635817281997657,0.0,7635.719109746751,31.93683018105492,0.0,0.0,0.08034118,17.1,0.0,31.93564236663641,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:40:00,33.4,18.635526927505776,31.938014330124474,18.635526927505776,0.0,7634.271852159718,31.938014330124474,0.0,0.0,0.08034118,17.1,0.0,31.93683018105492,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:41:00,33.4,18.635238155664233,31.939194817892645,18.635238155664233,0.0,7632.832500574314,31.939194817892645,0.0,0.0,0.08034118,17.1,0.0,31.938014330124474,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:42:00,33.4,18.63495114577395,31.940371633043288,18.63495114577395,0.0,7631.401922407817,31.940371633043288,0.0,0.0,0.08034118,17.1,0.0,31.939194817892645,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:43:00,33.4,18.634665699288497,31.94154481733637,18.634665699288497,0.0,7629.979142508864,31.94154481733637,0.0,0.0,0.08034118,17.1,0.0,31.940371633043288,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:44:00,33.4,18.634381992781183,31.942714351830123,18.634381992781183,0.0,7628.565038730312,31.942714351830123,0.0,0.0,0.08034118,17.1,0.0,31.94154481733637,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:45:00,33.4,18.63409983039387,31.9438802488022,18.63409983039387,0.0,7627.158625300472,31.9438802488022,0.0,0.0,0.08034118,17.1,0.0,31.942714351830123,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:46:00,33.4,18.633819386270634,31.945042526588153,18.633819386270634,0.0,7625.760779986676,31.945042526588153,0.0,0.0,0.08034118,17.1,0.0,31.9438802488022,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:47:00,33.4,18.633540466267693,31.946201189197946,18.633540466267693,0.0,7624.370537529462,31.946201189197946,0.0,0.0,0.08034118,17.1,0.0,31.945042526588153,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:48:00,33.4,18.63326324171924,31.94735622602312,18.63326324171924,0.0,7622.988749733395,31.94735622602312,0.0,0.0,0.08034118,17.1,0.0,31.946201189197946,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:49:00,33.4,18.632987521450147,31.948507679191444,18.632987521450147,0.0,7621.614454121641,31.948507679191444,0.0,0.0,0.08034118,17.1,0.0,31.94735622602312,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:50:00,33.4,18.632713474407502,31.94965553122726,18.632713474407502,0.0,7620.248502613185,31.94965553122726,0.0,0.0,0.08034118,17.1,0.0,31.948507679191444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:51:00,33.4,18.632440911192027,31.950799795633863,18.632440911192027,0.0,7618.889953539679,31.950799795633863,0.0,0.0,0.08034118,17.1,0.0,31.94965553122726,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:52:00,33.4,18.632169998393774,31.9519404922354,18.632169998393774,0.0,7617.539623147209,31.9519404922354,0.0,0.0,0.08034118,17.1,0.0,31.950799795633863,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:53:00,33.4,18.631900549211,31.95307762666205,18.631900549211,0.0,7616.196594658745,31.95307762666205,0.0,0.0,0.08034118,17.1,0.0,31.9519404922354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:54:00,33.4,18.631632727637143,31.954211190309437,18.631632727637143,0.0,7614.86167141496,31.954211190309437,0.0,0.0,0.08034118,17.1,0.0,31.95307762666205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:55:00,33.4,18.631366349249653,31.95534122662009,18.631366349249653,0.0,7613.533948464155,31.95534122662009,0.0,0.0,0.08034118,17.1,0.0,31.954211190309437,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:56:00,33.4,18.631101574993796,31.956467720240003,18.631101574993796,0.0,7612.214225958592,31.956467720240003,0.0,0.0,0.08034118,17.1,0.0,31.95534122662009,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:57:00,33.4,18.63083822337945,31.95759068626741,18.63083822337945,0.0,7610.901589596056,31.95759068626741,0.0,0.0,0.08034118,17.1,0.0,31.956467720240003,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:58:00,33.4,18.63057645323372,31.958710146158847,18.63057645323372,0.0,7609.596840961904,31.958710146158847,0.0,0.0,0.08034118,17.1,0.0,31.95759068626741,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  18:59:00,33.4,18.630316085119443,31.959826107106238,18.630316085119443,0.0,7608.299087921723,31.959826107106238,0.0,0.0,0.08034118,17.1,0.0,31.958710146158847,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:00:00,33.4,18.630057275903702,31.960938562304218,18.630057275903702,0.0,7607.009098398416,31.960938562304218,0.0,0.0,0.08034118,17.1,0.0,31.959826107106238,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  19:01:00,33.4,18.62979984939109,31.96204755614958,18.62979984939109,0.0,7605.7259963823935,31.96204755614958,0.0,0.0,0.08034118,17.1,0.0,31.960938562304218,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:02:00,33.4,18.629543959290153,31.963153074978223,18.629543959290153,0.0,7604.450569950368,31.963153074978223,0.0,0.0,0.08034118,17.1,0.0,31.96204755614958,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:03:00,33.4,18.62928943200476,31.964255134954712,18.62928943200476,0.0,7603.181920163593,31.964255134954712,0.0,0.0,0.08034118,17.1,0.0,31.963153074978223,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:04:00,33.4,18.62903641984636,31.965353758596162,18.62903641984636,0.0,7601.920828150369,31.965353758596162,0.0,0.0,0.08034118,17.1,0.0,31.964255134954712,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:05:00,33.4,18.628784750883923,31.96644895404024,18.628784750883923,0.0,7600.666439097936,31.96644895404024,0.0,0.0,0.08034118,17.1,0.0,31.965353758596162,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:06:00,33.4,18.62853457556015,31.96754071566069,18.62853457556015,0.0,7599.419489001252,31.96754071566069,0.0,0.0,0.08034118,17.1,0.0,31.96644895404024,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:07:00,33.4,18.628285724656678,31.968629088155144,18.628285724656678,0.0,7598.179148479744,31.968629088155144,0.0,0.0,0.08034118,17.1,0.0,31.96754071566069,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:08:00,33.4,18.62803834676911,31.96971405892526,18.62803834676911,0.0,7596.946144349067,31.96971405892526,0.0,0.0,0.08034118,17.1,0.0,31.968629088155144,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:09:00,33.4,18.627792275568368,31.97079564457064,18.627792275568368,0.0,7595.719649656207,31.97079564457064,0.0,0.0,0.08034118,17.1,0.0,31.96971405892526,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:10:00,33.4,18.62754765732086,31.971873868064016,18.62754765732086,0.0,7594.500403510647,31.971873868064016,0.0,0.0,0.08034118,17.1,0.0,31.97079564457064,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:11:00,33.4,18.627304327275606,31.972948737899824,18.627304327275606,0.0,7593.287586799847,31.972948737899824,0.0,0.0,0.08034118,17.1,0.0,31.971873868064016,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:12:00,33.4,18.627062430359857,31.97402024908026,18.627062430359857,0.0,7592.081908109399,31.97402024908026,0.0,0.0,0.08034118,17.1,0.0,31.972948737899824,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:13:00,33.4,18.626821805004806,31.97508844606361,18.626821805004806,0.0,7590.882564154767,31.97508844606361,0.0,0.0,0.08034118,17.1,0.0,31.97402024908026,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:14:00,33.4,18.62658259406549,31.976153316824995,18.62658259406549,0.0,7589.690277076297,31.976153316824995,0.0,0.0,0.08034118,17.1,0.0,31.97508844606361,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:15:00,33.4,18.6263446378637,31.977214877926794,18.6263446378637,0.0,7588.5042410621145,31.977214877926794,0.0,0.0,0.08034118,17.1,0.0,31.976153316824995,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:16:00,33.4,18.626108078015093,31.97827315236069,18.626108078015093,0.0,7587.325160166888,31.97827315236069,0.0,0.0,0.08034118,17.1,0.0,31.977214877926794,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:17:00,33.4,18.62587275664898,31.97932814856956,18.62587275664898,0.0,7586.1522614112755,31.97932814856956,0.0,0.0,0.08034118,17.1,0.0,31.97827315236069,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:18:00,33.4,18.625638813084656,31.980379861811763,18.625638813084656,0.0,7584.986237426874,31.980379861811763,0.0,0.0,0.08034118,17.1,0.0,31.97932814856956,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:19:00,33.4,18.62540609252313,31.981428335954497,18.62540609252313,0.0,7583.826294755936,31.981428335954497,0.0,0.0,0.08034118,17.1,0.0,31.980379861811763,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:20:00,33.4,18.625174733161234,31.982473559230975,18.625174733161234,0.0,7582.673144284477,31.982473559230975,0.0,0.0,0.08034118,17.1,0.0,31.981428335954497,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:21:00,33.4,18.624944581108018,31.983515547874504,18.624944581108018,0.0,7581.526020897381,31.983515547874504,0.0,0.0,0.08034118,17.1,0.0,31.982473559230975,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:22:00,33.4,18.62471577361635,31.984554324629116,18.62471577361635,0.0,7580.385583136663,31.984554324629116,0.0,0.0,0.08034118,17.1,0.0,31.983515547874504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:23:00,33.4,18.624488159129474,31.985589897645838,18.624488159129474,0.0,7579.251101316245,31.985589897645838,0.0,0.0,0.08034118,17.1,0.0,31.984554324629116,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:24:00,33.4,18.62426187236021,31.986622262221434,18.62426187236021,0.0,7578.12324516517,31.986622262221434,0.0,0.0,0.08034118,17.1,0.0,31.985589897645838,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:25:00,33.4,18.624036763830606,31.987651461435313,18.624036763830606,0.0,7577.001259608041,31.987651461435313,0.0,0.0,0.08034118,17.1,0.0,31.986622262221434,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:26:00,33.4,18.623812968123012,31.988677483601506,18.623812968123012,0.0,7575.885801830705,31.988677483601506,0.0,0.0,0.08034118,17.1,0.0,31.987651461435313,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:27:00,33.4,18.623590336894637,31.9897003444688,18.623590336894637,0.0,7574.776170010227,31.9897003444688,0.0,0.0,0.08034118,17.1,0.0,31.988677483601506,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:28:00,33.4,18.62336900275281,31.99072006639046,18.62336900275281,0.0,7573.672987712812,31.99072006639046,0.0,0.0,0.08034118,17.1,0.0,31.9897003444688,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:29:00,33.4,18.6231488196054,31.99173665710399,18.6231488196054,0.0,7572.575552400035,31.99173665710399,0.0,0.0,0.08034118,17.1,0.0,31.99072006639046,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:30:00,33.4,18.62292991840904,31.992750111832144,18.62292991840904,0.0,7571.484503233228,31.992750111832144,0.0,0.0,0.08034118,17.1,0.0,31.99173665710399,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:31:00,33.4,18.622712154697062,31.993760472773598,18.622712154697062,0.0,7570.39913385222,31.993760472773598,0.0,0.0,0.08034118,17.1,0.0,31.992750111832144,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:32:00,33.4,18.62249565812108,31.994767728235946,18.62249565812108,0.0,7569.3200769337045,31.994767728235946,0.0,0.0,0.08034118,17.1,0.0,31.993760472773598,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:33:00,33.4,18.622280286513273,31.995771893415327,18.622280286513273,0.0,7568.246625656548,31.995771893415327,0.0,0.0,0.08034118,17.1,0.0,31.994767728235946,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:34:00,33.4,18.62206616830157,31.996772990208907,18.62206616830157,0.0,7567.1794185079125,31.996772990208907,0.0,0.0,0.08034118,17.1,0.0,31.995771893415327,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:35:00,33.4,18.62185316277696,31.99777102589312,18.62185316277696,0.0,7566.117755920095,31.99777102589312,0.0,0.0,0.08034118,17.1,0.0,31.996772990208907,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:36:00,33.4,18.621641396338728,31.998765995569123,18.621641396338728,0.0,7565.062278175874,31.998765995569123,0.0,0.0,0.08034118,17.1,0.0,31.99777102589312,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:37:00,33.4,18.62143072972152,31.999757940525914,18.62143072972152,0.0,7564.012281000323,31.999757940525914,0.0,0.0,0.08034118,17.1,0.0,31.998765995569123,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:38:00,33.4,18.62122128869603,32.000746849031515,18.62122128869603,0.0,7562.968389669286,32.000746849031515,0.0,0.0,0.08034118,17.1,0.0,31.999757940525914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:39:00,33.4,18.62101293584029,32.001732735714036,18.62101293584029,0.0,7561.929920958391,32.001732735714036,0.0,0.0,0.08034118,17.1,0.0,32.000746849031515,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:40:00,33.4,18.620805795038866,32.00271562199511,18.620805795038866,0.0,7560.8975026405915,32.00271562199511,0.0,0.0,0.08034118,17.1,0.0,32.001732735714036,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:41:00,33.4,18.62059973016095,32.00369551468557,18.62059973016095,0.0,7559.8704460333465,32.00369551468557,0.0,0.0,0.08034118,17.1,0.0,32.00271562199511,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:42:00,33.4,18.620394864900547,32.00467240875389,18.620394864900547,0.0,7558.849354216363,32.00467240875389,0.0,0.0,0.08034118,17.1,0.0,32.00369551468557,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:43:00,33.4,18.62019106393745,32.00564634458609,18.62019106393745,0.0,7557.833590028972,32.00564634458609,0.0,0.0,0.08034118,17.1,0.0,32.00467240875389,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:44:00,33.4,18.619988449270203,32.006617310406575,18.619988449270203,0.0,7556.823724379351,32.006617310406575,0.0,0.0,0.08034118,17.1,0.0,32.00564634458609,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:45:00,33.4,18.619786887579284,32.00758532028784,18.619786887579284,0.0,7555.819118177901,32.00758532028784,0.0,0.0,0.08034118,17.1,0.0,32.006617310406575,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:46:00,33.4,18.61958649988441,32.00855039518043,18.61958649988441,0.0,7554.820349345864,32.00855039518043,0.0,0.0,0.08034118,17.1,0.0,32.00758532028784,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:47:00,33.4,18.61938715424275,32.009512541447144,18.61938715424275,0.0,7553.826785631795,32.009512541447144,0.0,0.0,0.08034118,17.1,0.0,32.00855039518043,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:48:00,33.4,18.619188969801307,32.010471753931334,18.619188969801307,0.0,7552.8390075138805,32.010471753931334,0.0,0.0,0.08034118,17.1,0.0,32.009512541447144,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:49:00,33.4,18.61899181636042,32.01142807214108,18.61899181636042,0.0,7551.856367677628,32.01142807214108,0.0,0.0,0.08034118,17.1,0.0,32.010471753931334,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:50:00,33.4,18.618795812088976,32.012381484268175,18.618795812088976,0.0,7550.879453604057,32.012381484268175,0.0,0.0,0.08034118,17.1,0.0,32.01142807214108,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:51:00,33.4,18.618600827680044,32.01333200385641,18.618600827680044,0.0,7549.907634273345,32.01333200385641,0.0,0.0,0.08034118,17.1,0.0,32.012381484268175,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:52:00,33.4,18.618406980432695,32.014279651402546,18.618406980432695,0.0,7548.9414691286765,32.014279651402546,0.0,0.0,0.08034118,17.1,0.0,32.01333200385641,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:53:00,33.4,18.61821414259787,32.0152244328506,18.61821414259787,0.0,7547.980346750146,32.0152244328506,0.0,0.0,0.08034118,17.1,0.0,32.014279651402546,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:54:00,33.4,18.618022429757467,32.01616634293636,18.618022429757467,0.0,7547.024829901011,32.01616634293636,0.0,0.0,0.08034118,17.1,0.0,32.0152244328506,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:55:00,33.4,18.61783171582806,32.01710542032476,18.61783171582806,0.0,7546.074291732921,32.01710542032476,0.0,0.0,0.08034118,17.1,0.0,32.01616634293636,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:56:00,33.4,18.617642115407946,32.01804165319358,18.617642115407946,0.0,7545.129301974625,32.01804165319358,0.0,0.0,0.08034118,17.1,0.0,32.01710542032476,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:57:00,33.4,18.61745350370258,32.01897505459159,18.61745350370258,0.0,7544.1892401861105,32.01897505459159,0.0,0.0,0.08034118,17.1,0.0,32.01804165319358,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:58:00,33.4,18.617265994035243,32.0199056445847,18.617265994035243,0.0,7543.25466975708,32.0199056445847,0.0,0.0,0.08034118,17.1,0.0,32.01897505459159,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  19:59:00,33.4,18.617079462348528,32.020833428731684,18.617079462348528,0.0,7542.32498575569,32.020833428731684,0.0,0.0,0.08034118,17.1,0.0,32.0199056445847,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:00:00,33.4,18.616894021213213,32.02175840168144,18.616894021213213,0.0,7541.400724142986,32.02175840168144,0.0,0.0,0.08034118,17.1,0.0,32.020833428731684,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  20:01:00,33.4,18.61670954812625,32.02268060129311,18.61670954812625,0.0,7540.481299556591,32.02268060129311,0.0,0.0,0.08034118,17.1,0.0,32.02175840168144,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:02:00,33.4,18.616526154509824,32.0236000157506,18.616526154509824,0.0,7539.567242253324,32.0236000157506,0.0,0.0,0.08034118,17.1,0.0,32.02268060129311,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:03:00,33.4,18.61634371902433,32.02451665764231,18.61634371902433,0.0,7538.657972649262,32.02451665764231,0.0,0.0,0.08034118,17.1,0.0,32.0236000157506,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:04:00,33.4,18.616162351386365,32.02543054662704,18.616162351386365,0.0,7537.754024362839,32.02543054662704,0.0,0.0,0.08034118,17.1,0.0,32.02451665764231,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:05:00,33.4,18.615981931908404,32.02634168791181,18.615981931908404,0.0,7536.854802346215,32.02634168791181,0.0,0.0,0.08034118,17.1,0.0,32.02543054662704,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:06:00,33.4,18.615802569938392,32.02725007607946,18.615802569938392,0.0,7535.960838392552,32.02725007607946,0.0,0.0,0.08034118,17.1,0.0,32.02634168791181,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:07:00,33.4,18.615624146593127,32.02815574822019,18.615624146593127,0.0,7535.071565118874,32.02815574822019,0.0,0.0,0.08034118,17.1,0.0,32.02725007607946,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:08:00,33.4,18.61544676924168,32.02905869254365,18.61544676924168,0.0,7534.187504478459,32.02905869254365,0.0,0.0,0.08034118,17.1,0.0,32.02815574822019,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:09:00,33.4,18.6152703205787,32.02995892121109,18.6152703205787,0.0,7533.308073267681,32.02995892121109,0.0,0.0,0.08034118,17.1,0.0,32.02905869254365,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:10:00,33.4,18.61509490721195,32.03085645349703,18.61509490721195,0.0,7532.433801488328,32.03085645349703,0.0,0.0,0.08034118,17.1,0.0,32.02995892121109,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:11:00,33.4,18.61492041311715,32.031751294288135,18.61492041311715,0.0,7531.564112306173,32.031751294288135,0.0,0.0,0.08034118,17.1,0.0,32.03085645349703,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:12:00,33.4,18.614746943733437,32.032643438120196,18.614746943733437,0.0,7530.69952991289,32.032643438120196,0.0,0.0,0.08034118,17.1,0.0,32.031751294288135,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:13:00,33.4,18.61457438415466,32.03353292134898,18.61457438415466,0.0,7529.839483033675,32.03353292134898,0.0,0.0,0.08034118,17.1,0.0,32.032643438120196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:14:00,33.4,18.614402838696243,32.034419732227406,18.614402838696243,0.0,7528.984490273328,32.034419732227406,0.0,0.0,0.08034118,17.1,0.0,32.03353292134898,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:15:00,33.4,18.614232193140985,32.035303882520246,18.614232193140985,0.0,7528.133995601415,32.035303882520246,0.0,0.0,0.08034118,17.1,0.0,32.034419732227406,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:16:00,33.4,18.614062551161233,32.03618539113858,18.614062551161233,0.0,7527.28849078665,32.03618539113858,0.0,0.0,0.08034118,17.1,0.0,32.035303882520246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:17:00,33.4,18.61389380047264,32.03706426267753,18.61389380047264,0.0,7526.447429409777,32.03706426267753,0.0,0.0,0.08034118,17.1,0.0,32.03618539113858,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:18:00,33.4,18.613726043240554,32.037940491642914,18.613726043240554,0.0,7525.611319386107,32.037940491642914,0.0,0.0,0.08034118,17.1,0.0,32.03706426267753,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:19:00,33.4,18.61355916796156,32.03881411368789,18.61355916796156,0.0,7524.7796063591295,32.03881411368789,0.0,0.0,0.08034118,17.1,0.0,32.037940491642914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:20:00,33.4,18.613393275665448,32.039685117123916,18.613393275665448,0.0,7523.952792598429,32.039685117123916,0.0,0.0,0.08034118,17.1,0.0,32.03881411368789,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:21:00,33.4,18.613228256071388,32.04055351334667,18.613228256071388,0.0,7523.1303298261355,32.04055351334667,0.0,0.0,0.08034118,17.1,0.0,32.039685117123916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:22:00,33.4,18.613064209235556,32.04141932092204,18.613064209235556,0.0,7522.312715471339,32.04141932092204,0.0,0.0,0.08034118,17.1,0.0,32.04055351334667,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:23:00,33.4,18.612901026048497,32.04228254417877,18.612901026048497,0.0,7521.4994070801595,32.04228254417877,0.0,0.0,0.08034118,17.1,0.0,32.04141932092204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:24:00,33.4,18.61273880552637,32.04314317760665,18.61273880552637,0.0,7520.690896910978,32.04314317760665,0.0,0.0,0.08034118,17.1,0.0,32.04228254417877,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:25:00,33.4,18.612577439679423,32.04400125618441,18.612577439679423,0.0,7519.886648077072,32.04400125618441,0.0,0.0,0.08034118,17.1,0.0,32.04314317760665,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:26:00,33.4,18.612417026484717,32.044856768294345,18.612417026484717,0.0,7519.087147670725,32.044856768294345,0.0,0.0,0.08034118,17.1,0.0,32.04400125618441,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:27:00,33.4,18.61225745955425,32.04570972498696,18.61225745955425,0.0,7518.291854966892,32.04570972498696,0.0,0.0,0.08034118,17.1,0.0,32.044856768294345,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:28:00,33.4,18.612098835408897,32.0465601444985,18.612098835408897,0.0,7517.5012734234,32.0465601444985,0.0,0.0,0.08034118,17.1,0.0,32.04570972498696,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:29:00,33.4,18.61194104800836,32.04740803091326,18.61194104800836,0.0,7516.714864042906,32.04740803091326,0.0,0.0,0.08034118,17.1,0.0,32.0465601444985,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:30:00,33.4,18.61178419378016,32.0482533787166,18.61178419378016,0.0,7515.933094415882,32.0482533787166,0.0,0.0,0.08034118,17.1,0.0,32.04740803091326,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:31:00,33.4,18.611628167724785,32.04909622223802,18.611628167724785,0.0,7515.155466120123,32.04909622223802,0.0,0.0,0.08034118,17.1,0.0,32.0482533787166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:32:00,33.4,18.611473065063883,32.049936549940774,18.611473065063883,0.0,7514.382428954323,32.049936549940774,0.0,0.0,0.08034118,17.1,0.0,32.04909622223802,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:33:00,33.4,18.611318782299705,32.050774372551444,18.611318782299705,0.0,7513.613480163499,32.050774372551444,0.0,0.0,0.08034118,17.1,0.0,32.049936549940774,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:34:00,33.4,18.611165412762432,32.05160970799042,18.611165412762432,0.0,7512.84909552985,32.05160970799042,0.0,0.0,0.08034118,17.1,0.0,32.050774372551444,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:35:00,33.4,18.611012854234637,32.05244256011716,18.611012854234637,0.0,7512.088743279437,32.05244256011716,0.0,0.0,0.08034118,17.1,0.0,32.05160970799042,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:36:00,33.4,18.610861199843036,32.05327292342268,18.610861199843036,0.0,7511.332898184087,32.05327292342268,0.0,0.0,0.08034118,17.1,0.0,32.05244256011716,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:37:00,33.4,18.61071034811338,32.05410083161035,18.61071034811338,0.0,7510.5810557516315,32.05410083161035,0.0,0.0,0.08034118,17.1,0.0,32.05327292342268,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:38:00,33.4,18.610560390891372,32.054926273233086,18.610560390891372,0.0,7509.833672591185,32.054926273233086,0.0,0.0,0.08034118,17.1,0.0,32.05410083161035,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:39:00,33.4,18.610411228199105,32.0557492587125,18.610411228199105,0.0,7509.0902398638445,32.0557492587125,0.0,0.0,0.08034118,17.1,0.0,32.054926273233086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:40:00,33.4,18.610262950552944,32.056569805665184,18.610262950552944,0.0,7508.351231143497,32.056569805665184,0.0,0.0,0.08034118,17.1,0.0,32.0557492587125,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:41:00,33.4,18.61011545833959,32.057387917742616,18.61011545833959,0.0,7507.616139403008,32.057387917742616,0.0,0.0,0.08034118,17.1,0.0,32.056569805665184,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:42:00,33.4,18.609968842063875,32.05820358944934,18.609968842063875,0.0,7506.885402802545,32.05820358944934,0.0,0.0,0.08034118,17.1,0.0,32.057387917742616,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:43:00,33.4,18.60982300358797,32.05901685388262,18.60982300358797,0.0,7506.158545223188,32.05901685388262,0.0,0.0,0.08034118,17.1,0.0,32.05820358944934,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:44:00,33.4,18.60967803182727,32.059827699691205,18.60967803182727,0.0,7505.436008705542,32.059827699691205,0.0,0.0,0.08034118,17.1,0.0,32.05901685388262,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:45:00,33.4,18.609533829329724,32.060636137007656,18.609533829329724,0.0,7504.717308755426,32.060636137007656,0.0,0.0,0.08034118,17.1,0.0,32.059827699691205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:46:00,33.4,18.609390484092714,32.061442183154654,18.609390484092714,0.0,7504.002882849386,32.061442183154654,0.0,0.0,0.08034118,17.1,0.0,32.060636137007656,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:47:00,33.4,18.60924789983601,32.062245841590354,18.60924789983601,0.0,7503.2922523193065,32.062245841590354,0.0,0.0,0.08034118,17.1,0.0,32.061442183154654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:48:00,33.4,18.609106164207194,32.06304710683944,18.609106164207194,0.0,7502.585841127429,32.06304710683944,0.0,0.0,0.08034118,17.1,0.0,32.062245841590354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:49:00,33.4,18.60896518154526,32.06384601141186,18.60896518154526,0.0,7501.883197236066,32.06384601141186,0.0,0.0,0.08034118,17.1,0.0,32.06304710683944,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:50:00,33.4,18.60882503829367,32.06464254405814,18.60882503829367,0.0,7501.184726847018,32.06464254405814,0.0,0.0,0.08034118,17.1,0.0,32.06384601141186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:51:00,33.4,18.608685640278367,32.06543671463711,18.608685640278367,0.0,7500.489973538947,32.06543671463711,0.0,0.0,0.08034118,17.1,0.0,32.06464254405814,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:52:00,33.4,18.60854707268935,32.06622854018741,18.60854707268935,0.0,7499.799360831071,32.06622854018741,0.0,0.0,0.08034118,17.1,0.0,32.06543671463711,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
