Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  20:53:00,33.4,18.608409242643738,32.06701802398755,18.608409242643738,0.0,7499.112415177046,32.06701802398755,0.0,0.0,0.08034118,17.1,0.0,32.06622854018741,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:54:00,33.4,18.608272234021925,32.06780516058837,18.608272234021925,0.0,7498.4295771249845,32.06780516058837,0.0,0.0,0.08034118,17.1,0.0,32.06701802398755,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:55:00,33.4,18.60813595476431,32.06858998192969,18.60813595476431,0.0,7497.750365453712,32.06858998192969,0.0,0.0,0.08034118,17.1,0.0,32.06780516058837,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:56:00,33.4,18.608000488408447,32.06937247686844,18.608000488408447,0.0,7497.075207236339,32.06937247686844,0.0,0.0,0.08034118,17.1,0.0,32.06858998192969,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:57:00,33.4,18.60786574357474,32.07015265500311,18.60786574357474,0.0,7496.403648170044,32.07015265500311,0.0,0.0,0.08034118,17.1,0.0,32.06937247686844,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:58:00,33.4,18.60773180271072,32.070930533097,18.60773180271072,0.0,7495.736098139482,32.070930533097,0.0,0.0,0.08034118,17.1,0.0,32.07015265500311,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  20:59:00,33.4,18.60759857592165,32.07170611426138,18.60759857592165,0.0,7495.072098461783,32.07170611426138,0.0,0.0,0.08034118,17.1,0.0,32.070930533097,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:00:00,33.4,18.607466144436916,32.07247939307891,18.607466144436916,0.0,7494.412076491403,32.07247939307891,0.0,0.0,0.08034118,17.1,0.0,32.07170611426138,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  21:01:00,33.4,18.60733441912712,32.07325040093618,18.60733441912712,0.0,7493.755565589404,32.07325040093618,0.0,0.0,0.08034118,17.1,0.0,32.07247939307891,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:02:00,33.4,18.607203480856448,32.074019126801765,18.607203480856448,0.0,7493.102979530986,32.074019126801765,0.0,0.0,0.08034118,17.1,0.0,32.07325040093618,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:03:00,33.4,18.60707324161111,32.07478558002762,18.60707324161111,0.0,7492.4538689895235,32.07478558002762,0.0,0.0,0.08034118,17.1,0.0,32.074019126801765,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:04:00,33.4,18.606943780755763,32.07554977711118,18.606943780755763,0.0,7491.808652039763,32.07554977711118,0.0,0.0,0.08034118,17.1,0.0,32.07478558002762,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:05:00,33.4,18.606815010982956,32.076311721009155,18.606815010982956,0.0,7491.1668711100765,32.076311721009155,0.0,0.0,0.08034118,17.1,0.0,32.07554977711118,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:06:00,33.4,18.60668701138684,32.077071406342114,18.60668701138684,0.0,7490.528931171311,32.077071406342114,0.0,0.0,0.08034118,17.1,0.0,32.076311721009155,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:07:00,33.4,18.606559695346675,32.07782886395983,18.606559695346675,0.0,7489.894401580859,32.07782886395983,0.0,0.0,0.08034118,17.1,0.0,32.077071406342114,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:08:00,33.4,18.606433141419128,32.078584082947344,18.606433141419128,0.0,7489.263661126938,32.078584082947344,0.0,0.0,0.08034118,17.1,0.0,32.07782886395983,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:09:00,33.4,18.606307263517508,32.07933707242254,18.606307263517508,0.0,7488.636305328355,32.07933707242254,0.0,0.0,0.08034118,17.1,0.0,32.078584082947344,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:10:00,33.4,18.606182139178358,32.08008784862525,18.606182139178358,0.0,7488.012696150217,32.08008784862525,0.0,0.0,0.08034118,17.1,0.0,32.07933707242254,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:11:00,33.4,18.606057683795953,32.080836414368186,18.606057683795953,0.0,7487.392424720656,32.080836414368186,0.0,0.0,0.08034118,17.1,0.0,32.08008784862525,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:12:00,33.4,18.60593397425081,32.081582764313936,18.60593397425081,0.0,7486.7758614989725,32.081582764313936,0.0,0.0,0.08034118,17.1,0.0,32.080836414368186,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:13:00,33.4,18.605810926716543,32.08232692878905,18.605810926716543,0.0,7486.162601485903,32.08232692878905,0.0,0.0,0.08034118,17.1,0.0,32.081582764313936,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:14:00,33.4,18.605688616571346,32.08306889699724,18.605688616571346,0.0,7485.553019420076,32.08306889699724,0.0,0.0,0.08034118,17.1,0.0,32.08232692878905,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:15:00,33.4,18.60556696073037,32.08380867783164,18.60556696073037,0.0,7484.946702238726,32.08380867783164,0.0,0.0,0.08034118,17.1,0.0,32.08306889699724,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:16:00,33.4,18.605446034413426,32.08454628727999,18.605446034413426,0.0,7484.344012148854,32.08454628727999,0.0,0.0,0.08034118,17.1,0.0,32.08380867783164,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:17:00,33.4,18.60532575521324,32.08528172801868,18.60532575521324,0.0,7483.74456294584,32.08528172801868,0.0,0.0,0.08034118,17.1,0.0,32.08454628727999,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:18:00,33.4,18.60520619737024,32.08601499475417,18.60520619737024,0.0,7483.148700224474,32.08601499475417,0.0,0.0,0.08034118,17.1,0.0,32.08528172801868,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:19:00,33.4,18.605087280364028,32.086746117301416,18.605087280364028,0.0,7482.55602367472,32.086746117301416,0.0,0.0,0.08034118,17.1,0.0,32.08601499475417,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:20:00,33.4,18.604969076863444,32.087475084983936,18.604969076863444,0.0,7481.966918048647,32.087475084983936,0.0,0.0,0.08034118,17.1,0.0,32.086746117301416,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:21:00,33.4,18.604851506758266,32.088201906478446,18.604851506758266,0.0,7481.380961591344,32.088201906478446,0.0,0.0,0.08034118,17.1,0.0,32.087475084983936,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:22:00,33.4,18.604734642921734,32.08892659752582,18.604734642921734,0.0,7480.798516590835,32.08892659752582,0.0,0.0,0.08034118,17.1,0.0,32.088201906478446,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:23:00,33.4,18.60461840546915,32.089649160673396,18.60461840546915,0.0,7480.219209372012,32.089649160673396,0.0,0.0,0.08034118,17.1,0.0,32.08892659752582,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:24:00,33.4,18.604502866094172,32.09036959067352,18.604502866094172,0.0,7479.643372880278,32.09036959067352,0.0,0.0,0.08034118,17.1,0.0,32.089649160673396,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:25:00,33.4,18.60438794632517,32.09108791684068,18.60438794632517,0.0,7479.070628726795,32.09108791684068,0.0,0.0,0.08034118,17.1,0.0,32.09036959067352,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:26:00,33.4,18.604273717334507,32.09180412861914,18.604273717334507,0.0,7478.501319006323,32.09180412861914,0.0,0.0,0.08034118,17.1,0.0,32.09108791684068,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:27:00,33.4,18.604160101440232,32.092518234476906,18.604160101440232,0.0,7477.935069254104,32.092518234476906,0.0,0.0,0.08034118,17.1,0.0,32.09180412861914,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:28:00,33.4,18.604047168395773,32.093230249912835,18.604047168395773,0.0,7477.372226244806,32.093230249912835,0.0,0.0,0.08034118,17.1,0.0,32.092518234476906,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:29:00,33.4,18.603934841207124,32.093940177351776,18.603934841207124,0.0,7476.812407197922,32.093940177351776,0.0,0.0,0.08034118,17.1,0.0,32.093230249912835,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:30:00,33.4,18.603823189519048,32.09464801159347,18.603823189519048,0.0,7476.255946617443,32.09464801159347,0.0,0.0,0.08034118,17.1,0.0,32.093940177351776,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:31:00,33.4,18.60371213744085,32.09535378146258,18.60371213744085,0.0,7475.702478940457,32.09535378146258,0.0,0.0,0.08034118,17.1,0.0,32.09464801159347,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:32:00,33.4,18.603601753264364,32.09605747652488,18.603601753264364,0.0,7475.152343675172,32.09605747652488,0.0,0.0,0.08034118,17.1,0.0,32.09535378146258,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:33:00,33.4,18.60349196217537,32.0967591050471,18.60349196217537,0.0,7474.605157150777,32.0967591050471,0.0,0.0,0.08034118,17.1,0.0,32.09605747652488,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:34:00,33.4,18.603382831867922,32.09745868229098,18.603382831867922,0.0,7474.061267633015,32.09745868229098,0.0,0.0,0.08034118,17.1,0.0,32.0967591050471,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:35:00,33.4,18.603274288313013,32.09815621056543,18.603274288313013,0.0,7473.520295356734,32.09815621056543,0.0,0.0,0.08034118,17.1,0.0,32.09745868229098,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:36:00,33.4,18.60316639835421,32.09885168471945,18.60316639835421,0.0,7472.982584357587,32.09885168471945,0.0,0.0,0.08034118,17.1,0.0,32.09815621056543,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:37:00,33.4,18.60305908822099,32.099545133098424,18.60305908822099,0.0,7472.447767881417,32.099545133098424,0.0,0.0,0.08034118,17.1,0.0,32.09885168471945,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:38:00,33.4,18.602952423931875,32.100236545390594,18.602952423931875,0.0,7471.916174134508,32.100236545390594,0.0,0.0,0.08034118,17.1,0.0,32.099545133098424,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:39:00,33.4,18.602846333217215,32.100925929668506,18.602846333217215,0.0,7471.387432102474,32.100925929668506,0.0,0.0,0.08034118,17.1,0.0,32.100236545390594,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:40:00,33.4,18.602740881626953,32.101613300961354,18.602740881626953,0.0,7470.861879385893,32.101613300961354,0.0,0.0,0.08034118,17.1,0.0,32.100925929668506,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:41:00,33.4,18.60263599758219,32.10229866146769,18.60263599758219,0.0,7470.339148406374,32.10229866146769,0.0,0.0,0.08034118,17.1,0.0,32.101613300961354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:42:00,33.4,18.602531745721368,32.10298200608658,18.602531745721368,0.0,7469.8195722311175,32.10298200608658,0.0,0.0,0.08034118,17.1,0.0,32.10229866146769,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:43:00,33.4,18.602428054662155,32.10366336269317,18.602428054662155,0.0,7469.302795979484,32.10366336269317,0.0,0.0,0.08034118,17.1,0.0,32.10298200608658,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:44:00,33.4,18.602324988719772,32.10434272109768,18.602324988719772,0.0,7468.789127672007,32.10434272109768,0.0,0.0,0.08034118,17.1,0.0,32.10366336269317,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:45:00,33.4,18.60222247756814,32.105020089184,18.60222247756814,0.0,7468.278229398757,32.105020089184,0.0,0.0,0.08034118,17.1,0.0,32.10434272109768,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:46:00,33.4,18.602120584328457,32.10569548175223,18.602120584328457,0.0,7467.770414961815,32.10569548175223,0.0,0.0,0.08034118,17.1,0.0,32.105020089184,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:47:00,33.4,18.602019239775615,32.106368900895305,18.602019239775615,0.0,7467.265328490457,32.106368900895305,0.0,0.0,0.08034118,17.1,0.0,32.10569548175223,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:48:00,33.4,18.601918506997343,32.10704034156316,18.601918506997343,0.0,7466.763283622909,32.10704034156316,0.0,0.0,0.08034118,17.1,0.0,32.106368900895305,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:49:00,33.4,18.601818316588712,32.107709831170204,18.601818316588712,0.0,7466.263958738941,32.107709831170204,0.0,0.0,0.08034118,17.1,0.0,32.10704034156316,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:50:00,33.4,18.601718730507983,32.108377359649445,18.601718730507983,0.0,7465.767638431453,32.108377359649445,0.0,0.0,0.08034118,17.1,0.0,32.107709831170204,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:51:00,33.4,18.601619681220797,32.10904293470319,18.601619681220797,0.0,7465.273986953189,32.10904293470319,0.0,0.0,0.08034118,17.1,0.0,32.108377359649445,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:52:00,33.4,18.601521229907597,32.10970657090786,18.601521229907597,0.0,7464.783320171055,32.10970657090786,0.0,0.0,0.08034118,17.1,0.0,32.10904293470319,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:53:00,33.4,18.601423309002975,32.1103682702573,18.601423309002975,0.0,7464.295302181017,32.1103682702573,0.0,0.0,0.08034118,17.1,0.0,32.10970657090786,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:54:00,33.4,18.601325978803075,32.11102802775475,18.601325978803075,0.0,7463.810232740302,32.11102802775475,0.0,0.0,0.08034118,17.1,0.0,32.1103682702573,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:55:00,33.4,18.601229173665622,32.11168587036429,18.601229173665622,0.0,7463.32776208917,32.11168587036429,0.0,0.0,0.08034118,17.1,0.0,32.11102802775475,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:56:00,33.4,18.601132953087752,32.11234178814313,18.601132953087752,0.0,7462.848221140152,32.11234178814313,0.0,0.0,0.08034118,17.1,0.0,32.11168587036429,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:57:00,33.4,18.601037251332873,32.11299578861881,18.601037251332873,0.0,7462.371259665533,32.11299578861881,0.0,0.0,0.08034118,17.1,0.0,32.11234178814313,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:58:00,33.4,18.600942127486395,32.11364788614905,18.600942127486395,0.0,7461.8971831117005,32.11364788614905,0.0,0.0,0.08034118,17.1,0.0,32.11299578861881,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  21:59:00,33.4,18.60084751680411,32.114298082634,18.60084751680411,0.0,7461.425657895579,32.114298082634,0.0,0.0,0.08034118,17.1,0.0,32.11364788614905,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:00:00,33.4,18.600753477748206,32.11494637313148,18.600753477748206,0.0,7460.9569863635215,32.11494637313148,0.0,0.0,0.08034118,17.1,0.0,32.114298082634,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  22:01:00,33.4,18.60065994622516,32.115592784164015,18.60065994622516,0.0,7460.490838169048,32.115592784164015,0.0,0.0,0.08034118,17.1,0.0,32.11494637313148,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:02:00,33.4,18.60056697997156,32.11623730591282,18.60056697997156,0.0,7460.027512049587,32.11623730591282,0.0,0.0,0.08034118,17.1,0.0,32.115592784164015,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:03:00,33.4,18.60047451509405,32.116879945735654,18.60047451509405,0.0,7459.56669035746,32.116879945735654,0.0,0.0,0.08034118,17.1,0.0,32.11623730591282,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:04:00,33.4,18.600382609102354,32.11752071777448,18.600382609102354,0.0,7459.1086472959205,32.11752071777448,0.0,0.0,0.08034118,17.1,0.0,32.116879945735654,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:05:00,33.4,18.600291199566847,32.11815962383916,18.600291199566847,0.0,7458.653072496654,32.11815962383916,0.0,0.0,0.08034118,17.1,0.0,32.11752071777448,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:06:00,33.4,18.600200342925003,32.118796659041635,18.600200342925003,0.0,7458.200258235383,32.118796659041635,0.0,0.0,0.08034118,17.1,0.0,32.11815962383916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:07:00,33.4,18.600109976592034,32.11943184947007,18.600109976592034,0.0,7457.7498933702145,32.11943184947007,0.0,0.0,0.08034118,17.1,0.0,32.118796659041635,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:08:00,33.4,18.600020156722778,32.12006518542857,18.600020156722778,0.0,7457.302245371648,32.12006518542857,0.0,0.0,0.08034118,17.1,0.0,32.11943184947007,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:09:00,33.4,18.599930821768748,32.120696674109546,18.599930821768748,0.0,7456.857019949534,32.120696674109546,0.0,0.0,0.08034118,17.1,0.0,32.12006518542857,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:10:00,33.4,18.5998420268445,32.12132632944256,18.5998420268445,0.0,7456.414491100677,32.12132632944256,0.0,0.0,0.08034118,17.1,0.0,32.120696674109546,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:11:00,33.4,18.59975371192828,32.12195415315123,18.59975371192828,0.0,7455.974337033867,32.12195415315123,0.0,0.0,0.08034118,17.1,0.0,32.12132632944256,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:12:00,33.4,18.59966593127829,32.12258014040232,18.59966593127829,0.0,7455.536862578365,32.12258014040232,0.0,0.0,0.08034118,17.1,0.0,32.12195415315123,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:13:00,33.4,18.599578624760685,32.12320431685797,18.599578624760685,0.0,7455.101745386528,32.12320431685797,0.0,0.0,0.08034118,17.1,0.0,32.12258014040232,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:14:00,33.4,18.59949184682433,32.12382667294526,18.59949184682433,0.0,7454.6692561479085,32.12382667294526,0.0,0.0,0.08034118,17.1,0.0,32.12320431685797,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:15:00,33.4,18.599405537879306,32.124447215696435,18.599405537879306,0.0,7454.239110305202,32.124447215696435,0.0,0.0,0.08034118,17.1,0.0,32.12382667294526,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:16:00,33.4,18.599319751062037,32.12506595883241,18.599319751062037,0.0,7453.811572020936,32.12506595883241,0.0,0.0,0.08034118,17.1,0.0,32.124447215696435,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:17:00,33.4,18.59923442780403,32.125682903994495,18.59923442780403,0.0,7453.38633842935,32.125682903994495,0.0,0.0,0.08034118,17.1,0.0,32.12506595883241,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:18:00,33.4,18.599149621420874,32.12629804640461,18.599149621420874,0.0,7452.963674585853,32.12629804640461,0.0,0.0,0.08034118,17.1,0.0,32.125682903994495,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:19:00,33.4,18.599065273617644,32.126911411306246,18.599065273617644,0.0,7452.543302368449,32.126911411306246,0.0,0.0,0.08034118,17.1,0.0,32.12629804640461,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:20:00,33.4,18.598981436283697,32.12752298924847,18.598981436283697,0.0,7452.125479739907,32.12752298924847,0.0,0.0,0.08034118,17.1,0.0,32.126911411306246,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:21:00,33.4,18.598898052132903,32.1281327871072,18.598898052132903,0.0,7451.709910212776,32.1281327871072,0.0,0.0,0.08034118,17.1,0.0,32.12752298924847,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:22:00,33.4,18.598815172805097,32.128740818397105,18.598815172805097,0.0,7451.296862199306,32.128740818397105,0.0,0.0,0.08034118,17.1,0.0,32.1281327871072,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:23:00,33.4,18.598732741729815,32.129347084679715,18.598732741729815,0.0,7450.886042771517,32.129347084679715,0.0,0.0,0.08034118,17.1,0.0,32.128740818397105,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:24:00,33.4,18.598650810375805,32.12995158123115,18.598650810375805,0.0,7450.477707803157,32.12995158123115,0.0,0.0,0.08034118,17.1,0.0,32.129347084679715,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:25:00,33.4,18.59856932230909,32.13055433288256,18.59856932230909,0.0,7450.071588419946,32.13055433288256,0.0,0.0,0.08034118,17.1,0.0,32.12995158123115,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:26:00,33.4,18.598488327636343,32.13115533030338,18.598488327636343,0.0,7449.667933722062,32.13115533030338,0.0,0.0,0.08034118,17.1,0.0,32.13055433288256,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:27:00,33.4,18.59840777098099,32.13175458021651,18.59840777098099,0.0,7449.266456719879,32.13175458021651,0.0,0.0,0.08034118,17.1,0.0,32.13115533030338,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:28:00,33.4,18.598327702255403,32.13235209593282,18.598327702255403,0.0,7448.867417233309,32.13235209593282,0.0,0.0,0.08034118,17.1,0.0,32.13175458021651,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:29:00,33.4,18.598248066785608,32.132947878936754,18.598248066785608,0.0,7448.470531767166,32.132947878936754,0.0,0.0,0.08034118,17.1,0.0,32.13235209593282,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:30:00,33.4,18.598168914327175,32.133541924558244,18.598168914327175,0.0,7448.07604767811,32.133541924558244,0.0,0.0,0.08034118,17.1,0.0,32.132947878936754,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:31:00,33.4,18.59809019031872,32.13413425722294,18.59809019031872,0.0,7447.68370539759,32.13413425722294,0.0,0.0,0.08034118,17.1,0.0,32.133541924558244,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:32:00,33.4,18.59801194317128,32.13472486771959,18.59801194317128,0.0,7447.293745595898,32.13472486771959,0.0,0.0,0.08034118,17.1,0.0,32.13413425722294,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:33:00,33.4,18.597934119843906,32.13531376262209,18.597934119843906,0.0,7446.9058812188,32.13531376262209,0.0,0.0,0.08034118,17.1,0.0,32.13472486771959,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:34:00,33.4,18.597856768146094,32.135900955040505,18.597856768146094,0.0,7446.520384989344,32.135900955040505,0.0,0.0,0.08034118,17.1,0.0,32.13531376262209,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:35:00,33.4,18.597779834969483,32.13648644638538,18.597779834969483,0.0,7446.136969518839,32.13648644638538,0.0,0.0,0.08034118,17.1,0.0,32.135900955040505,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:36:00,33.4,18.59770336841671,32.13707023204076,18.59770336841671,0.0,7445.755873946364,32.13707023204076,0.0,0.0,0.08034118,17.1,0.0,32.13648644638538,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:37:00,33.4,18.597627315844857,32.13765233603409,18.597627315844857,0.0,7445.376848237279,32.13765233603409,0.0,0.0,0.08034118,17.1,0.0,32.13707023204076,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:38:00,33.4,18.597551724585465,32.13823274927319,18.597551724585465,0.0,7445.000116017991,32.13823274927319,0.0,0.0,0.08034118,17.1,0.0,32.13765233603409,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:39:00,33.4,18.597476542513146,32.13881147818743,18.597476542513146,0.0,7444.625429825551,32.13881147818743,0.0,0.0,0.08034118,17.1,0.0,32.13823274927319,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:40:00,33.4,18.59740181645622,32.13938853568971,18.59740181645622,0.0,7444.2530107858875,32.13938853568971,0.0,0.0,0.08034118,17.1,0.0,32.13881147818743,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:41:00,33.4,18.597327494923174,32.13996392312046,18.597327494923174,0.0,7443.882614586182,32.13996392312046,0.0,0.0,0.08034118,17.1,0.0,32.13938853568971,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:42:00,33.4,18.597253624239208,32.14053763591855,18.597253624239208,0.0,7443.514459852295,32.14053763591855,0.0,0.0,0.08034118,17.1,0.0,32.13996392312046,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:43:00,33.4,18.597180153980187,32.14110969772086,18.597180153980187,0.0,7443.148295902647,32.14110969772086,0.0,0.0,0.08034118,17.1,0.0,32.14053763591855,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:44:00,33.4,18.59710712951948,32.1416800995544,18.59710712951948,0.0,7442.78435998106,32.1416800995544,0.0,0.0,0.08034118,17.1,0.0,32.14110969772086,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:45:00,33.4,18.59703450025314,32.14224884770871,18.59703450025314,0.0,7442.422400510277,32.14224884770871,0.0,0.0,0.08034118,17.1,0.0,32.1416800995544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:46:00,33.4,18.596962311467575,32.142815954903504,18.596962311467575,0.0,7442.06263095426,32.142815954903504,0.0,0.0,0.08034118,17.1,0.0,32.14224884770871,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:47:00,33.4,18.59689051398025,32.14338142241281,18.59689051398025,0.0,7441.70480680415,32.14338142241281,0.0,0.0,0.08034118,17.1,0.0,32.142815954903504,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:48:00,33.4,18.596819152212934,32.143945245731075,18.596819152212934,0.0,7441.349160570462,32.143945245731075,0.0,0.0,0.08034118,17.1,0.0,32.14338142241281,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:49:00,33.4,18.59674817720138,32.14450744811185,18.59674817720138,0.0,7440.995437157326,32.14450744811185,0.0,0.0,0.08034118,17.1,0.0,32.143945245731075,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:50:00,33.4,18.596677633270833,32.14506802070083,18.596677633270833,0.0,7440.6438569244165,32.14506802070083,0.0,0.0,0.08034118,17.1,0.0,32.14450744811185,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:51:00,33.4,18.59660747165518,32.14562696965151,18.59660747165518,0.0,7440.2941891023465,32.14562696965151,0.0,0.0,0.08034118,17.1,0.0,32.14506802070083,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:52:00,33.4,18.596537735504295,32.146184307493236,18.596537735504295,0.0,7439.946648205682,32.146184307493236,0.0,0.0,0.08034118,17.1,0.0,32.14562696965151,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:53:00,33.4,18.596468377065996,32.146740035436196,18.596468377065996,0.0,7439.60098516684,32.146740035436196,0.0,0.0,0.08034118,17.1,0.0,32.146184307493236,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:54:00,33.4,18.596399439852757,32.14729414903011,18.596399439852757,0.0,7439.257416304745,32.14729414903011,0.0,0.0,0.08034118,17.1,0.0,32.146740035436196,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:55:00,33.4,18.59633087629904,32.14784667115154,18.59633087629904,0.0,7438.915716816414,32.14784667115154,0.0,0.0,0.08034118,17.1,0.0,32.14729414903011,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:56:00,33.4,18.596262729081293,32.14839759306384,18.596262729081293,0.0,7438.576087196507,32.14839759306384,0.0,0.0,0.08034118,17.1,0.0,32.14784667115154,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:57:00,33.4,18.596194951578553,32.14894692078776,18.596194951578553,0.0,7438.238295671144,32.14894692078776,0.0,0.0,0.08034118,17.1,0.0,32.14839759306384,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:58:00,33.4,18.596127585627066,32.14949466666479,18.596127585627066,0.0,7437.902561891046,32.14949466666479,0.0,0.0,0.08034118,17.1,0.0,32.14894692078776,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  22:59:00,33.4,18.59606058446312,32.15004083184342,18.59606058446312,0.0,7437.568653371059,32.15004083184342,0.0,0.0,0.08034118,17.1,0.0,32.14949466666479,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:00:00,33.4,18.595993990392,32.150585411927814,18.595993990392,0.0,7437.236757098822,32.150585411927814,0.0,0.0,0.08034118,17.1,0.0,32.15004083184342,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
 07/21  23:01:00,33.4,18.59592775760831,32.151128429422954,18.59592775760831,0.0,7436.906668683769,32.151128429422954,0.0,0.0,0.08034118,17.1,0.0,32.150585411927814,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:02:00,33.4,18.595861926836715,32.1516698757078,18.595861926836715,0.0,7436.578590583526,32.1516698757078,0.0,0.0,0.08034118,17.1,0.0,32.151128429422954,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:03:00,33.4,18.595796452875167,32.152209756672526,18.595796452875167,0.0,7436.25228641451,32.152209756672526,0.0,0.0,0.08034118,17.1,0.0,32.1516698757078,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:04:00,33.4,18.595731376759616,32.152748084472286,18.595731376759616,0.0,7435.927960183649,32.152748084472286,0.0,0.0,0.08034118,17.1,0.0,32.152209756672526,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:05:00,33.4,18.595666653520585,32.15328486019521,18.595666653520585,0.0,7435.605399988763,32.15328486019521,0.0,0.0,0.08034118,17.1,0.0,32.152748084472286,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:06:00,33.4,18.595602323464025,32.15382007949872,18.595602323464025,0.0,7435.284794545278,32.15382007949872,0.0,0.0,0.08034118,17.1,0.0,32.15328486019521,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:07:00,33.4,18.595538342090414,32.154353764521645,18.595538342090414,0.0,7434.965934286392,32.154353764521645,0.0,0.0,0.08034118,17.1,0.0,32.15382007949872,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:08:00,33.4,18.59547474932134,32.154885906756995,18.59547474932134,0.0,7434.64900601773,32.154885906756995,0.0,0.0,0.08034118,17.1,0.0,32.154353764521645,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:09:00,33.4,18.59541150171181,32.15541651196718,18.59541150171181,0.0,7434.333793754931,32.15541651196718,0.0,0.0,0.08034118,17.1,0.0,32.154885906756995,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:10:00,33.4,18.59534863833574,32.155945592123544,18.59534863833574,0.0,7434.020503409229,32.155945592123544,0.0,0.0,0.08034118,17.1,0.0,32.15541651196718,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:11:00,33.4,18.595286115981757,32.1564731482562,18.595286115981757,0.0,7433.708908498147,32.1564731482562,0.0,0.0,0.08034118,17.1,0.0,32.155945592123544,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:12:00,33.4,18.595223973758685,32.156999176075864,18.595223973758685,0.0,7433.399203447871,32.156999176075864,0.0,0.0,0.08034118,17.1,0.0,32.1564731482562,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:13:00,33.4,18.595162168622448,32.15752369736179,18.595162168622448,0.0,7433.09118592425,32.15752369736179,0.0,0.0,0.08034118,17.1,0.0,32.156999176075864,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:14:00,33.4,18.595100739049748,32.15804670372087,18.595100739049748,0.0,7432.785035552902,32.15804670372087,0.0,0.0,0.08034118,17.1,0.0,32.15752369736179,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:15:00,33.4,18.595039642517325,32.15856820079205,18.595039642517325,0.0,7432.480552587863,32.15856820079205,0.0,0.0,0.08034118,17.1,0.0,32.15804670372087,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:16:00,33.4,18.594978917168838,32.159088200366774,18.594978917168838,0.0,7432.177915000129,32.159088200366774,0.0,0.0,0.08034118,17.1,0.0,32.15856820079205,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:17:00,33.4,18.59491852151702,32.15960670342085,18.59491852151702,0.0,7431.876916538226,32.15960670342085,0.0,0.0,0.08034118,17.1,0.0,32.159088200366774,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:18:00,33.4,18.594858492872902,32.16012370571941,18.594858492872902,0.0,7431.577754345062,32.16012370571941,0.0,0.0,0.08034118,17.1,0.0,32.15960670342085,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:19:00,33.4,18.594798789958013,32.16063922868939,18.594798789958013,0.0,7431.280211551866,32.16063922868939,0.0,0.0,0.08034118,17.1,0.0,32.16012370571941,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:20:00,33.4,18.594739450137205,32.16115326405166,18.594739450137205,0.0,7430.984473914737,32.16115326405166,0.0,0.0,0.08034118,17.1,0.0,32.16063922868939,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:21:00,33.4,18.594680432278818,32.16166581732551,18.594680432278818,0.0,7430.690348603025,32.16166581732551,0.0,0.0,0.08034118,17.1,0.0,32.16115326405166,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:22:00,33.4,18.594621773135717,32.16217690012568,18.594621773135717,0.0,7430.398006676505,32.16217690012568,0.0,0.0,0.08034118,17.1,0.0,32.16166581732551,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:23:00,33.4,18.594563432076246,32.16268651337601,18.594563432076246,0.0,7430.107257789318,32.16268651337601,0.0,0.0,0.08034118,17.1,0.0,32.16217690012568,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:24:00,33.4,18.594505446020822,32.16319465289575,18.594505446020822,0.0,7429.818262183821,32.16319465289575,0.0,0.0,0.08034118,17.1,0.0,32.16268651337601,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:25:00,33.4,18.594447774446284,32.163701339765026,18.594447774446284,0.0,7429.530853355882,32.163701339765026,0.0,0.0,0.08034118,17.1,0.0,32.16319465289575,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:26:00,33.4,18.59439045361772,32.1642065658172,18.59439045361772,0.0,7429.245176639965,32.1642065658172,0.0,0.0,0.08034118,17.1,0.0,32.163701339765026,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:27:00,33.4,18.594333443953623,32.164710336454235,18.594333443953623,0.0,7428.961058560512,32.164710336454235,0.0,0.0,0.08034118,17.1,0.0,32.1642065658172,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:28:00,33.4,18.594276780983453,32.165212663115966,18.594276780983453,0.0,7428.678664098111,32.165212663115966,0.0,0.0,0.08034118,17.1,0.0,32.164710336454235,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:29:00,33.4,18.594220425384773,32.16571354667568,18.594220425384773,0.0,7428.39780941285,32.16571354667568,0.0,0.0,0.08034118,17.1,0.0,32.165212663115966,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:30:00,33.4,18.594164412316843,32.16621298300577,18.594164412316843,0.0,7428.118657645855,32.16621298300577,0.0,0.0,0.08034118,17.1,0.0,32.16571354667568,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:31:00,33.4,18.594108703488985,32.16671099284475,18.594108703488985,0.0,7427.841018437612,32.16671099284475,0.0,0.0,0.08034118,17.1,0.0,32.16621298300577,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:32:00,33.4,18.59405333330836,32.16720756813697,18.59405333330836,0.0,7427.565074487675,32.16720756813697,0.0,0.0,0.08034118,17.1,0.0,32.16671099284475,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:33:00,33.4,18.593998263683133,32.167702714169664,18.593998263683133,0.0,7427.290624776656,32.167702714169664,0.0,0.0,0.08034118,17.1,0.0,32.16720756813697,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:34:00,33.4,18.593943529111886,32.16819644221026,18.593943529111886,0.0,7427.017840810981,32.16819644221026,0.0,0.0,0.08034118,17.1,0.0,32.167702714169664,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:35:00,33.4,18.593889092093217,32.16868875308354,18.593889092093217,0.0,7426.746536155092,32.16868875308354,0.0,0.0,0.08034118,17.1,0.0,32.16819644221026,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:36:00,33.4,18.593834986118612,32.1691796427149,18.593834986118612,0.0,7426.47688895443,32.1691796427149,0.0,0.0,0.08034118,17.1,0.0,32.16868875308354,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:37:00,33.4,18.593781173402363,32.16966913150708,18.593781173402363,0.0,7426.208711358663,32.16966913150708,0.0,0.0,0.08034118,17.1,0.0,32.1691796427149,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:38:00,33.4,18.593727688065815,32.17015721151457,18.593727688065815,0.0,7425.942149707894,32.17015721151457,0.0,0.0,0.08034118,17.1,0.0,32.16966913150708,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:39:00,33.4,18.593674493249985,32.17064388791279,18.593674493249985,0.0,7425.677044050376,32.17064388791279,0.0,0.0,0.08034118,17.1,0.0,32.17015721151457,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:40:00,33.4,18.593621622100667,32.17112917179916,18.593621622100667,0.0,7425.413547521994,32.17112917179916,0.0,0.0,0.08034118,17.1,0.0,32.17064388791279,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:41:00,33.4,18.593569037842986,32.17161306395164,18.593569037842986,0.0,7425.151488942606,32.17161306395164,0.0,0.0,0.08034118,17.1,0.0,32.17112917179916,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:42:00,33.4,18.59351677327106,32.17209556034775,18.59351677327106,0.0,7424.891019700667,32.17209556034775,0.0,0.0,0.08034118,17.1,0.0,32.17161306395164,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:43:00,33.4,18.593464792652448,32.17257668105924,18.593464792652448,0.0,7424.631962155013,32.17257668105924,0.0,0.0,0.08034118,17.1,0.0,32.17209556034775,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:44:00,33.4,18.593413128567054,32.173056418248706,18.593413128567054,0.0,7424.374478273439,32.173056418248706,0.0,0.0,0.08034118,17.1,0.0,32.17257668105924,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:45:00,33.4,18.593363233156836,32.17353350752883,18.593363233156836,0.0,7424.125798895029,32.17353350752883,0.0,0.0,0.08034118,17.1,0.0,32.173056418248706,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:46:00,33.4,18.593313171663993,32.174009138530245,18.593313171663993,0.0,7423.876317177765,32.174009138530245,0.0,0.0,0.08034118,17.1,0.0,32.17353350752883,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:47:00,33.4,18.593264045247068,32.17448258674764,18.593264045247068,0.0,7423.631472510028,32.17448258674764,0.0,0.0,0.08034118,17.1,0.0,32.174009138530245,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:48:00,33.4,18.593216024877332,32.17495359379285,18.593216024877332,0.0,7423.3921497819165,32.17495359379285,0.0,0.0,0.08034118,17.1,0.0,32.17448258674764,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:49:00,33.4,18.593168134783596,32.17542265072611,18.593168134783596,0.0,7423.153486389315,32.17542265072611,0.0,0.0,0.08034118,17.1,0.0,32.17495359379285,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:50:00,33.4,18.59311994773544,32.17589014343816,18.59311994773544,0.0,7422.913335113444,32.17589014343816,0.0,0.0,0.08034118,17.1,0.0,32.17542265072611,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:51:00,33.4,18.593071547072032,32.176356251067865,18.593071547072032,0.0,7422.672133547617,32.176356251067865,0.0,0.0,0.08034118,17.1,0.0,32.17589014343816,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:52:00,33.4,18.59302319494664,32.17682104124423,18.59302319494664,0.0,7422.431161684694,32.17682104124423,0.0,0.0,0.08034118,17.1,0.0,32.176356251067865,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:53:00,33.4,18.592975024330954,32.177284533219385,18.592975024330954,0.0,7422.191092221083,32.177284533219385,0.0,0.0,0.08034118,17.1,0.0,32.17682104124423,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:54:00,33.4,18.59292711048107,32.17774673436839,18.59292711048107,0.0,7421.952310923439,32.17774673436839,0.0,0.0,0.08034118,17.1,0.0,32.177284533219385,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:55:00,33.4,18.59287943386971,32.178207669769044,18.59287943386971,0.0,7421.714709074549,32.178207669769044,0.0,0.0,0.08034118,17.1,0.0,32.17774673436839,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:56:00,33.4,18.592832012540587,32.178667343350696,18.592832012540587,0.0,7421.478376376808,32.178667343350696,0.0,0.0,0.08034118,17.1,0.0,32.178207669769044,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:57:00,33.4,18.592784823232794,32.179125765604475,18.592784823232794,0.0,7421.24319719047,32.179125765604475,0.0,0.0,0.08034118,17.1,0.0,32.178667343350696,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:58:00,33.4,18.59273789295349,32.17958295080392,18.59273789295349,0.0,7421.009305778848,32.17958295080392,0.0,0.0,0.08034118,17.1,0.0,32.179125765604475,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  23:59:00,33.4,18.592691201843646,32.18003890377119,18.592691201843646,0.0,7420.776615050327,32.18003890377119,0.0,0.0,0.08034118,17.1,0.0,32.17958295080392,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0 
 07/21  24:00:00,33.4,18.592644775176712,32.18049362320616,18.592644775176712,0.0,7420.545239012445,32.18049362320616,0.0,0.0,0.08034118,17.1,0.0,32.18003890377119,0.08034118,0.08034118,0.0,0.0,0.08034118,0.0,0.0,0.0,0.04865536959737696,0.0,0.04865536959737696,0.0,49104000.0 
