Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.07.28 00:33,
   ************* Beginning Zone Sizing Calculations
   ** Warning ** Weather file location will be used rather than entered (IDF) Location object.
   **   ~~~   ** ..Location object=PERADENIYA_SRI_LANKA
   **   ~~~   ** ..Weather File Location=Colombo Western Sri Lanka CUSTOM-RIG-TEST WMO#=434000
   **   ~~~   ** ..due to location differences, Latitude difference=[0.35] degrees, Longitude difference=[0.73] degrees.
   **   ~~~   ** ..Time Zone difference=[0.5] hour(s), Elevation difference=[97.05] percent, [461.00] meters.
   ** Warning ** CheckUsedConstructions: There are 6 nominally unused constructions in input.
   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;
   ** Warning ** UpdateZoneSizing: Cooling supply air temperature (calculated) within 5C of zone temperature
   **   ~~~   ** ...check zone thermostat set point and design supply air temperatures
   **   ~~~   ** ...zone name = CHAMBER_THERMALZONE
   **   ~~~   ** ...design sensible cooling load = 394.53 W
   **   ~~~   ** ...thermostat set point temp    = 0.000 C
   **   ~~~   ** ...zone temperature             = 17.000 C
   **   ~~~   ** ...supply air temperature       = 12.000 C
   **   ~~~   ** ...temperature difference       = -4.99954 C
   **   ~~~   ** ...calculated volume flow rate  = 6.43656E-002 m3/s
   **   ~~~   ** ...calculated mass flow rate    = 7.73875E-002 kg/s
   ** Warning ** UpdateZoneSizing: Cooling supply air temperature (calculated) within 5C of zone temperature
   **   ~~~   ** ...check zone thermostat set point and design supply air temperatures
   **   ~~~   ** ...zone name = HANGER_THERMALZONE
   **   ~~~   ** ...design sensible cooling load = 484831.31 W
   **   ~~~   ** ...thermostat set point temp    = 0.000 C
   **   ~~~   ** ...zone temperature             = 16.990 C
   **   ~~~   ** ...supply air temperature       = 12.000 C
   **   ~~~   ** ...temperature difference       = -4.98951 C
   **   ~~~   ** ...calculated volume flow rate  = 79.25761 m3/s
   **   ~~~   ** ...calculated mass flow rate    = 95.29231 kg/s
   ** Warning ** ZoneHVAC:PackagedTerminalAirConditioner "CHAMBER_SPLITAC"
   **   ~~~   ** ...For fan type and name = Fan:OnOff "FAN ON OFF 1"
   **   ~~~   ** ...Fan power ratio function of speed ratio curve has no impact if fan volumetric flow rate is the same as the unitary system volumetric flow rate.
   **   ~~~   ** ...Fan volumetric flow rate            = 7.72387E-002 m3/s.
   **   ~~~   ** ...Unitary system volumetric flow rate = 7.72387E-002 m3/s.
   ** Warning ** Output:Meter: invalid Key Name="NATURALGAS:FACILITY" - not found.
   ************* Testing Individual Branch Integrity
   ************* All Branches passed integrity testing
   ************* Testing Individual Supply Air Path Integrity
   ************* All Supply Air Paths passed integrity testing
   ************* Testing Individual Return Air Path Integrity
   ************* All Return Air Paths passed integrity testing
   ************* No node connection errors were found.
   ************* Beginning Simulation
   ************* Simulation Error Summary *************
   *************
   ************* ===== Final Error Summary =====
   ************* The following error categories occurred.  Consider correcting or noting.
   ************* Nominally Unused Constructions
   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause
   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm
   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).
   *************
   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.
   ************* EnergyPlus Sizing Error Summary. During Sizing: 4 Warning; 0 Severe Errors.
   ************* EnergyPlus Completed Successfully-- 6 Warning; 0 Severe Errors; Elapsed Time=00hr 00min  0.34sec
