Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  00:01:00,22.2,29.691629289383993,30.35376358076917,29.691629289383993,0.0,718.7428996752047,30.35376358076917,0.0,0.0,0.0011028759804324348,0.0011028759804324348,0.0,0.0,0.0011028759804324348,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,22.2,29.698898833949897,30.340855563607533,29.698898833949897,0.0,1153.0522209611047,30.340855563607533,0.0,0.0,0.00176808545134111,0.00176808545134111,0.0,0.0,0.00176808545134111,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,22.2,29.70227097210334,30.327937498584625,29.70227097210334,0.0,1353.2142578243097,30.327937498584625,0.0,0.0,0.0020743525368286313,0.0020743525368286313,0.0,0.0,0.0020743525368286313,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,22.2,29.704368076760293,30.3150577687667,29.704368076760293,0.0,1474.783218286149,30.3150577687667,0.0,0.0,0.0022602609811595035,0.0022602609811595035,0.0,0.0,0.0022602609811595035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,22.2,29.706433056991386,30.30222822445661,29.706433056991386,0.0,1595.3693108143461,30.30222822445661,0.0,0.0,0.002444598509181624,0.002444598509181624,0.0,0.0,0.002444598509181624,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,22.2,29.708320136496503,30.289447349972498,29.708320136496503,0.0,1704.045892868816,30.289447349972498,0.0,0.0,0.0026106636610788254,0.0026106636610788254,0.0,0.0,0.0026106636610788254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,22.2,29.71000325315062,30.276711602142793,29.71000325315062,0.0,1800.3246716758013,30.276711602142793,0.0,0.0,0.002757733264933195,0.002757733264933195,0.0,0.0,0.002757733264933195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,22.2,29.71151791909148,30.264018826429744,29.71151791909148,0.0,1885.4768107739235,30.264018826429744,0.0,0.0,0.002887761986464341,0.002887761986464341,0.0,0.0,0.002887761986464341,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,22.2,29.71293756483976,30.25136789148257,29.71293756483976,0.0,1964.5801762910041,30.25136789148257,0.0,0.0,0.003008518570879749,0.003008518570879749,0.0,0.0,0.003008518570879749,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,22.2,29.714262778929594,30.238758229166923,29.714262778929594,0.0,2036.9189210638642,30.238758229166923,0.0,0.0,0.003118913651155989,0.003118913651155989,0.0,0.0,0.003118913651155989,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,22.2,29.715514445511747,30.22618921920676,29.715514445511747,0.0,2104.1223189548305,30.22618921920676,0.0,0.0,0.003221442071726084,0.003221442071726084,0.0,0.0,0.003221442071726084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,22.2,29.71669056724956,30.213660241413372,29.71669056724956,0.0,2165.337024755548,30.213660241413372,0.0,0.0,0.0033148029561206947,0.0033148029561206947,0.0,0.0,0.0033148029561206947,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,22.2,29.717804074960764,30.201170428761518,29.717804074960764,0.0,2221.3989518440676,30.201170428761518,0.0,0.0,0.003400276631040089,0.003400276631040089,0.0,0.0,0.003400276631040089,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,22.2,29.718854037210622,30.188718926434255,29.718854037210622,0.0,2271.042039789681,30.188718926434255,0.0,0.0,0.003475929546337231,0.003475929546337231,0.0,0.0,0.003475929546337231,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,22.2,29.71985158946951,30.176304680904224,29.71985158946951,0.0,2313.615188649045,30.176304680904224,0.0,0.0,0.003540765695607981,0.003540765695607981,0.0,0.0,0.003540765695607981,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,22.2,29.720858842497105,30.163926650630504,29.720858842497105,0.0,2342.473155679424,30.163926650630504,0.0,0.0,0.003584598931066624,0.003584598931066624,0.0,0.0,0.003584598931066624,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,22.2,29.721433325192184,30.151583644292323,29.721433325192184,0.0,2381.9264998804965,30.151583644292323,0.0,0.0,0.0036447850590358676,0.0036447850590358676,0.0,0.0,0.0036447850590358676,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,22.2,29.721854295891234,30.139274509707526,29.721854295891234,0.0,2420.7484368993305,30.139274509707526,0.0,0.0,0.003704052486986679,0.003704052486986679,0.0,0.0,0.003704052486986679,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,22.2,29.722321549168498,30.126997950417177,29.722321549168498,0.0,2466.0055139176807,30.126997950417177,0.0,0.0,0.003773145261270082,0.003773145261270082,0.0,0.0,0.003773145261270082,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,22.2,29.72294101134825,30.114752741656396,29.72294101134825,0.0,2514.3395336643907,30.114752741656396,0.0,0.0,0.00384688482618661,0.00384688482618661,0.0,0.0,0.00384688482618661,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,22.2,29.723692193503183,30.10253755529128,29.723692193503183,0.0,2564.3830146388946,30.10253755529128,0.0,0.0,0.0039231827589946405,0.0039231827589946405,0.0,0.0,0.0039231827589946405,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,22.2,29.72450039582362,30.090351128610912,29.72450039582362,0.0,2613.2148266799786,30.090351128610912,0.0,0.0,0.003997595261740672,0.003997595261740672,0.0,0.0,0.003997595261740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,22.2,29.72523555845458,30.07819213705503,29.72523555845458,0.0,2668.6203872158108,30.07819213705503,0.0,0.0,0.004082080495262205,0.004082080495262205,0.0,0.0,0.004082080495262205,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,22.2,29.725989097817525,30.066059338291062,29.725989097817525,0.0,2723.166338430447,30.066059338291062,0.0,0.0,0.004165232473395395,0.004165232473395395,0.0,0.0,0.004165232473395395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,22.2,29.726804110566185,30.05395143585478,29.726804110566185,0.0,2780.3084906608783,30.05395143585478,0.0,0.0,0.004252319240189337,0.004252319240189337,0.0,0.0,0.004252319240189337,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,22.2,29.727655759789844,30.04186722870566,29.727655759789844,0.0,2839.0794376011136,30.04186722870566,0.0,0.0,0.004341869099617007,0.004341869099617007,0.0,0.0,0.004341869099617007,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,22.2,29.72853689176586,30.029805488827492,29.72853689176586,0.0,2899.0758830128398,30.029805488827492,0.0,0.0,0.004433266818920577,0.004433266818920577,0.0,0.0,0.004433266818920577,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,22.2,29.729436089461316,30.01776507047802,29.729436089461316,0.0,2959.906467055038,30.01776507047802,0.0,0.0,0.0045259176395336335,0.0045259176395336335,0.0,0.0,0.0045259176395336335,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,22.2,29.730357507622315,30.005744824761752,29.730357507622315,0.0,3021.7525760770086,30.005744824761752,0.0,0.0,0.004620096293251677,0.004620096293251677,0.0,0.0,0.004620096293251677,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,22.2,29.73129096315975,29.993743685646542,29.73129096315975,0.0,3084.1993312621216,29.993743685646542,0.0,0.0,0.004715172046145058,0.004715172046145058,0.0,0.0,0.004715172046145058,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,22.2,29.732240675724213,29.981760588544965,29.732240675724213,0.0,3147.4124671796317,29.981760588544965,0.0,0.0,0.004811395776455629,0.004811395776455629,0.0,0.0,0.004811395776455629,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,22.2,29.733197446216973,29.96979454965949,29.733197446216973,0.0,3210.9940528178895,29.96979454965949,0.0,0.0,0.00490816272825868,0.00490816272825868,0.0,0.0,0.00490816272825868,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,22.2,29.734166436757523,29.95784460142406,29.734166436757523,0.0,3275.163708322254,29.95784460142406,0.0,0.0,0.005005805787500942,0.005005805787500942,0.0,0.0,0.005005805787500942,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,22.2,29.73513906509087,29.9459098434039,29.73513906509087,0.0,3339.5340186054145,29.9459098434039,0.0,0.0,0.0051037364175696475,0.0051037364175696475,0.0,0.0,0.0051037364175696475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,22.2,29.736120920308633,29.93398940308643,29.736120920308633,0.0,3404.3524512265476,29.93398940308643,0.0,0.0,0.005202329850319505,0.005202329850319505,0.0,0.0,0.005202329850319505,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:36:00,22.2,29.737103813753095,29.922082468707366,29.737103813753095,0.0,3469.237336774716,29.922082468707366,0.0,0.0,0.005301006529100034,0.005301006529100034,0.0,0.0,0.005301006529100034,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,22.2,29.738093626931214,29.910188260265375,29.738093626931214,0.0,3534.4577660705845,29.910188260265375,0.0,0.0,0.005400174526465988,0.005400174526465988,0.0,0.0,0.005400174526465988,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,22.2,29.739082462218978,29.89830605081486,29.739082462218978,0.0,3599.6364054325695,29.89830605081486,0.0,0.0,0.005499261122887614,0.005499261122887614,0.0,0.0,0.005499261122887614,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,22.2,29.740076390106662,29.88643515226583,29.740076390106662,0.0,3665.058285654883,29.88643515226583,0.0,0.0,0.005598698556271377,0.005598698556271377,0.0,0.0,0.005598698556271377,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,22.2,29.741067738800343,29.87457491981214,29.741067738800343,0.0,3730.3494642461483,29.87457491981214,0.0,0.0,0.00569791950466359,0.00569791950466359,0.0,0.0,0.00569791950466359,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,22.2,29.74206270247911,29.862724751861393,29.74206270247911,0.0,3795.807040317959,29.862724751861393,0.0,0.0,0.0057973744590468015,0.0057973744590468015,0.0,0.0,0.0057973744590468015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,22.2,29.743053795815438,29.850884082677382,29.743053795815438,0.0,3861.060075752664,29.850884082677382,0.0,0.0,0.005896500901064338,0.005896500901064338,0.0,0.0,0.005896500901064338,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,22.2,29.744047290630462,29.8390523930949,29.744047290630462,0.0,3926.414818827089,29.8390523930949,0.0,0.0,0.005995763117394312,0.005995763117394312,0.0,0.0,0.005995763117394312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,22.2,29.745035862722897,29.827229191705424,29.745035862722897,0.0,3991.503200978684,29.827229191705424,0.0,0.0,0.006094603181094242,0.006094603181094242,0.0,0.0,0.006094603181094242,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,22.2,29.74602582780394,29.815414035840593,29.74602582780394,0.0,4056.638362503838,29.815414035840593,0.0,0.0,0.006193495728991373,0.006193495728991373,0.0,0.0,0.006193495728991373,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,22.2,29.7470100062478,29.803606505290126,29.7470100062478,0.0,4121.455124744491,29.803606505290126,0.0,0.0,0.006291887448418972,0.006291887448418972,0.0,0.0,0.006291887448418972,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,22.2,29.747994731945717,29.79180622849167,29.747994731945717,0.0,4186.271723510803,29.79180622849167,0.0,0.0,0.006390260585381461,0.006390260585381461,0.0,0.0,0.006390260585381461,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,22.2,29.74897295884424,29.780012850269088,29.74897295884424,0.0,4250.72597689078,29.780012850269088,0.0,0.0,0.006488066595256099,0.006488066595256099,0.0,0.0,0.006488066595256099,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,22.2,29.74995101884924,29.768226066393993,29.74995101884924,0.0,4315.139754532633,29.768226066393993,0.0,0.0,0.006585793104697924,0.006585793104697924,0.0,0.0,0.006585793104697924,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,22.2,29.750921992087186,29.756445582644513,29.750921992087186,0.0,4379.154025396098,29.756445582644513,0.0,0.0,0.006682896562365044,0.006682896562365044,0.0,0.0,0.006682896562365044,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,22.2,29.751892192298133,29.744671154754087,29.751892192298133,0.0,4443.093082658694,29.744671154754087,0.0,0.0,0.006779868131923685,0.006779868131923685,0.0,0.0,0.006779868131923685,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,22.2,29.752854820777817,29.732902546529257,29.752854820777817,0.0,4506.601223006413,29.732902546529257,0.0,0.0,0.006876169514809837,0.006876169514809837,0.0,0.0,0.006876169514809837,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,22.2,29.753816159891944,29.721139569163988,29.753816159891944,0.0,4570.004147089892,29.721139569163988,0.0,0.0,0.006972293865589923,0.006972293865589923,0.0,0.0,0.006972293865589923,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,22.2,29.75476952867762,29.709382037871446,29.75476952867762,0.0,4632.949663525768,29.709382037871446,0.0,0.0,0.007067708408950731,0.007067708408950731,0.0,0.0,0.007067708408950731,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,22.2,29.755721167206953,29.69762981593702,29.755721167206953,0.0,4695.764018360352,29.69762981593702,0.0,0.0,0.007162906980125911,0.007162906980125911,0.0,0.0,0.007162906980125911,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,22.2,29.756664509880764,29.685882766704598,29.756664509880764,0.0,4758.0987139732415,29.685882766704598,0.0,0.0,0.0072573625938021,0.0072573625938021,0.0,0.0,0.0072573625938021,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,22.2,29.757605745372164,29.674140798747164,29.757605745372164,0.0,4820.279804501662,29.674140798747164,0.0,0.0,0.007351568646780812,0.007351568646780812,0.0,0.0,0.007351568646780812,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,22.2,29.758538421757613,29.662403820610766,29.758538421757613,0.0,4881.962659464774,29.662403820610766,0.0,0.0,0.00744500419759406,0.00744500419759406,0.0,0.0,0.00744500419759406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,22.2,29.759468668677336,29.650671782521265,29.759468668677336,0.0,4943.472506820309,29.650671782521265,0.0,0.0,0.007538161243316091,0.007538161243316091,0.0,0.0,0.007538161243316091,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,22.2,29.760390146637555,29.63894463262659,29.760390146637555,0.0,5004.468744437259,29.63894463262659,0.0,0.0,0.007630525121685799,0.007630525121685799,0.0,0.0,0.007630525121685799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,22.1,29.76127209043551,29.627206668606437,29.76127209043551,0.0,5065.779467111297,29.627206668606437,0.0,0.0,0.007723381103858412,0.007723381103858412,0.0,0.0,0.007723381103858412,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,22.1,29.76216917377281,29.615463997958155,29.76216917377281,0.0,5125.332761092603,29.615463997958155,0.0,0.0,0.007813534367114494,0.007813534367114494,0.0,0.0,0.007813534367114494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,22.1,29.763077341593828,29.603723465923046,29.763077341593828,0.0,5185.542887302603,29.603723465923046,0.0,0.0,0.00790466728494006,0.00790466728494006,0.0,0.0,0.00790466728494006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,22.1,29.76397598120485,29.59198831992003,29.76397598120485,0.0,5245.1610336454305,29.59198831992003,0.0,0.0,0.007994890001604795,0.007994890001604795,0.0,0.0,0.007994890001604795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,22.1,29.764869929785405,29.58025940385981,29.764869929785405,0.0,5304.463110611697,29.58025940385981,0.0,0.0,0.008084619181168715,0.008084619181168715,0.0,0.0,0.008084619181168715,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,22.1,29.765754795868773,29.568536658987874,29.765754795868773,0.0,5363.227568513388,29.568536658987874,0.0,0.0,0.008173520620894265,0.008173520620894265,0.0,0.0,0.008173520620894265,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,22.1,29.766636608279015,29.556819934015955,29.766636608279015,0.0,5421.781160777591,29.556819934015955,0.0,0.0,0.008262088006680022,0.008262088006680022,0.0,0.0,0.008262088006680022,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,22.1,29.767509240882518,29.545109165039758,29.767509240882518,0.0,5479.785348865802,29.545109165039758,0.0,0.0,0.008349810486411566,0.008349810486411566,0.0,0.0,0.008349810486411566,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,22.1,29.768378394655453,29.533404399479135,29.768378394655453,0.0,5537.551404420657,29.533404399479135,0.0,0.0,0.00843715825163082,0.00843715825163082,0.0,0.0,0.00843715825163082,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,22.1,29.769238309982544,29.521705724447255,29.769238309982544,0.0,5594.762583780159,29.521705724447255,0.0,0.0,0.008523653529550259,0.008523653529550259,0.0,0.0,0.008523653529550259,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,22.1,29.77009466374361,29.51001326786304,29.77009466374361,0.0,5651.73041625918,29.51001326786304,0.0,0.0,0.008609766733515531,0.008609766733515531,0.0,0.0,0.008609766733515531,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,22.1,29.770941774075997,29.498327165110144,29.770941774075997,0.0,5708.140796708705,29.498327165110144,0.0,0.0,0.008695024208637731,0.008695024208637731,0.0,0.0,0.008695024208637731,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,22.1,29.771785220782807,29.486647577777784,29.771785220782807,0.0,5764.301220702182,29.486647577777784,0.0,0.0,0.008779890136306144,0.008779890136306144,0.0,0.0,0.008779890136306144,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,22.1,29.772619432347817,29.474974679440773,29.772619432347817,0.0,5819.902580280125,29.474974679440773,0.0,0.0,0.008863898548911018,0.008863898548911018,0.0,0.0,0.008863898548911018,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,22.1,29.773449901881108,29.463308667525293,29.773449901881108,0.0,5875.248858655139,29.463308667525293,0.0,0.0,0.008947508189593676,0.008947508189593676,0.0,0.0,0.008947508189593676,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,22.1,29.77427116393944,29.451649749787514,29.77427116393944,0.0,5930.035746750408,29.451649749787514,0.0,0.0,0.00903026046952822,0.00903026046952822,0.0,0.0,0.00903026046952822,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,22.1,29.77508862143645,29.439998155210123,29.77508862143645,0.0,5984.5634098799355,29.439998155210123,0.0,0.0,0.009112608236129475,0.009112608236129475,0.0,0.0,0.009112608236129475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,22.1,29.77589691497061,29.42835412414856,29.77589691497061,0.0,6038.532434865148,29.42835412414856,0.0,0.0,0.009194100417843982,0.009194100417843982,0.0,0.0,0.009194100417843982,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,22.1,29.776701356264265,29.416717905728675,29.776701356264265,0.0,6092.239023881356,29.416717905728675,0.0,0.0,0.009275183751852096,0.009275183751852096,0.0,0.0,0.009275183751852096,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,22.1,29.77749669165423,29.405089765353395,29.77749669165423,0.0,6145.388726828645,29.405089765353395,0.0,0.0,0.009355414777694788,0.009355414777694788,0.0,0.0,0.009355414777694788,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,22.1,29.778288140460628,29.393469971487782,29.778288140460628,0.0,6198.273629023737,29.393469971487782,0.0,0.0,0.009435233895369304,0.009435233895369304,0.0,0.0,0.009435233895369304,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,22.1,29.779070554487273,29.381858802700755,29.779070554487273,0.0,6250.604306588048,29.381858802700755,0.0,0.0,0.009514205343370361,0.009514205343370361,0.0,0.0,0.009514205343370361,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,22.1,29.77984905962632,29.370256539641932,29.77984905962632,0.0,6302.668590567151,29.370256539641932,0.0,0.0,0.009592762982362888,0.009592762982362888,0.0,0.0,0.009592762982362888,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,22.1,29.780618612781073,29.358663476859643,29.780618612781073,0.0,6354.1821342734565,29.358663476859643,0.0,0.0,0.009670478819401526,0.009670478819401526,0.0,0.0,0.009670478819401526,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,22.1,29.781384245558236,29.34707989508136,29.781384245558236,0.0,6405.428391466908,29.34707989508136,0.0,0.0,0.009747779995552212,0.009747779995552212,0.0,0.0,0.009747779995552212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,22.1,29.78214101941214,29.335506098686782,29.78214101941214,0.0,6456.1281271801,29.335506098686782,0.0,0.0,0.009824246331396587,0.009824246331396587,0.0,0.0,0.009824246331396587,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,22.1,29.782893871036695,29.32394237471911,29.782893871036695,0.0,6506.560312442818,29.32394237471911,0.0,0.0,0.009900298094760531,0.009900298094760531,0.0,0.0,0.009900298094760531,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,22.1,29.783637965658507,29.312389025747997,29.783637965658507,0.0,6556.450839930086,29.312389025747997,0.0,0.0,0.009975522936856043,0.009975522936856043,0.0,0.0,0.009975522936856043,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,22.1,29.7843781447073,29.30084633977896,29.7843781447073,0.0,6606.074112342902,29.30084633977896,0.0,0.0,0.010050334128635312,0.010050334128635312,0.0,0.0,0.010050334128635312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,22.1,29.7851029660113,29.28931528997758,29.7851029660113,0.0,6654.717782675885,29.28931528997758,0.0,0.0,0.010123659031372472,0.010123659031372472,0.0,0.0,0.010123659031372472,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,22.1,29.785826490314108,29.27779617194875,29.785826490314108,0.0,6703.246167885931,29.27779617194875,0.0,0.0,0.010196799603154462,0.010196799603154462,0.0,0.0,0.010196799603154462,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,22.1,29.786543849234917,29.26628904479961,29.786543849234917,0.0,6751.430345550841,29.26628904479961,0.0,0.0,0.010269412394953473,0.010269412394953473,0.0,0.0,0.010269412394953473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,22.1,29.787256942181035,29.254794031758976,29.787256942181035,0.0,6799.310821046403,29.254794031758976,0.0,0.0,0.01034155741195895,0.01034155741195895,0.0,0.0,0.01034155741195895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,22.1,29.78796175451399,29.24331135174948,29.78796175451399,0.0,6846.6759000594775,29.24331135174948,0.0,0.0,0.010412916800344688,0.010412916800344688,0.0,0.0,0.010412916800344688,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,22.1,29.788662911691574,29.231841237401163,29.788662911691574,0.0,6893.793251351253,29.231841237401163,0.0,0.0,0.010483893406216785,0.010483893406216785,0.0,0.0,0.010483893406216785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,22.1,29.78935611841496,29.220383968086747,29.78935611841496,0.0,6940.4141454090095,29.220383968086747,0.0,0.0,0.010554113397313766,0.010554113397313766,0.0,0.0,0.010554113397313766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,22.1,29.790045538452638,29.208939782320716,29.790045538452638,0.0,6986.77672718463,29.208939782320716,0.0,0.0,0.010623935056379626,0.010623935056379626,0.0,0.0,0.010623935056379626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,22.1,29.79072697847685,29.197508967922683,29.79072697847685,0.0,7032.639747255349,29.197508967922683,0.0,0.0,0.010692995928864505,0.010692995928864505,0.0,0.0,0.010692995928864505,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,22.1,29.7914046249359,29.186091767334748,29.7914046249359,0.0,7078.243750867788,29.186091767334748,0.0,0.0,0.010761657821221435,0.010761657821221435,0.0,0.0,0.010761657821221435,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,22.1,29.792074383903355,29.174688457325686,29.792074383903355,0.0,7123.352946401246,29.174688457325686,0.0,0.0,0.010829566572086217,0.010829566572086217,0.0,0.0,0.010829566572086217,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,22.1,29.792740367605766,29.16329927747954,29.792740367605766,0.0,7168.204073000911,29.16329927747954,0.0,0.0,0.010897078171196443,0.010897078171196443,0.0,0.0,0.010897078171196443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,22.1,29.79339857067945,29.151924509752153,29.79339857067945,0.0,7212.56610159839,29.151924509752153,0.0,0.0,0.010963845697478642,0.010963845697478642,0.0,0.0,0.010963845697478642,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,22.1,29.794053030087113,29.140564374368605,29.794053030087113,0.0,7256.671974817651,29.140564374368605,0.0,0.0,0.011030219344086009,0.011030219344086009,0.0,0.0,0.011030219344086009,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,22.1,29.794699827728177,29.129219150839628,29.794699827728177,0.0,7300.295289335064,29.129219150839628,0.0,0.0,0.011095859217598564,0.011095859217598564,0.0,0.0,0.011095859217598564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,22.1,29.79534292052087,29.117889059638813,29.79534292052087,0.0,7343.664869588822,29.117889059638813,0.0,0.0,0.011161109235242465,0.011161109235242465,0.0,0.0,0.011161109235242465,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,22.1,29.79597847510358,29.10657436124866,29.79597847510358,0.0,7386.558787621053,29.10657436124866,0.0,0.0,0.011225636299794662,0.011225636299794662,0.0,0.0,0.011225636299794662,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,22.1,29.796610367692562,29.095275269793092,29.796610367692562,0.0,7429.201680053254,29.095275269793092,0.0,0.0,0.011289777952389413,0.011289777952389413,0.0,0.0,0.011289777952389413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,22.1,29.797234847710378,29.0839920485543,29.797234847710378,0.0,7471.375995911872,29.0839920485543,0.0,0.0,0.01135320773938111,0.01135320773938111,0.0,0.0,0.01135320773938111,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,22.1,29.797855711152934,29.0727248875696,29.797855711152934,0.0,7513.302178719651,29.0727248875696,0.0,0.0,0.011416256822265873,0.011416256822265873,0.0,0.0,0.011416256822265873,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,22.1,29.798469288282522,29.061474045059295,29.798469288282522,0.0,7554.766963720971,29.061474045059295,0.0,0.0,0.01147860525021941,0.01147860525021941,0.0,0.0,0.01147860525021941,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,22.1,29.799079295971378,29.050239711373262,29.799079295971378,0.0,7595.986633352863,29.050239711373262,0.0,0.0,0.011540577857489942,0.011540577857489942,0.0,0.0,0.011540577857489942,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:52:00,22.1,29.79968214341585,29.03902212160602,29.79968214341585,0.0,7636.752122887773,29.03902212160602,0.0,0.0,0.011601861062495465,0.011601861062495465,0.0,0.0,0.011601861062495465,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,22.1,29.800281469750686,29.027821459138895,29.800281469750686,0.0,7677.275604116112,29.027821459138895,0.0,0.0,0.011662773452175087,0.011662773452175087,0.0,0.0,0.011662773452175087,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,22.1,29.80087376122142,29.01663796188388,29.80087376122142,0.0,7717.3521275556195,29.01663796188388,0.0,0.0,0.011723007682966899,0.011723007682966899,0.0,0.0,0.011723007682966899,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,22.1,29.801462580754674,29.00547178659444,29.801462580754674,0.0,7757.189814842404,29.00547178659444,0.0,0.0,0.011782876189396004,0.011782876189396004,0.0,0.0,0.011782876189396004,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,22.1,29.80204448978571,28.994323165244477,29.80204448978571,0.0,7796.587747760697,28.994323165244477,0.0,0.0,0.01184207773611861,0.01184207773611861,0.0,0.0,0.01184207773611861,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,22.1,29.80262297663063,28.98319225610596,29.80262297663063,0.0,7835.750063947032,28.98319225610596,0.0,0.0,0.011900918708495044,0.011900918708495044,0.0,0.0,0.011900918708495044,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,22.1,29.803194676085404,28.972079265385485,29.803194676085404,0.0,7874.479793207258,28.972079265385485,0.0,0.0,0.011959103850893639,0.011959103850893639,0.0,0.0,0.011959103850893639,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,22.1,29.803763003480856,28.96098434470659,29.803763003480856,0.0,7912.977158575345,28.96098434470659,0.0,0.0,0.012016933607476452,0.012016933607476452,0.0,0.0,0.012016933607476452,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,22.1,29.80432466517996,28.949907703981925,29.80432466517996,0.0,7951.04905551197,28.949907703981925,0.0,0.0,0.012074118575316749,0.012074118575316749,0.0,0.0,0.012074118575316749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,22.0,29.804829476678513,28.938833635973833,29.804829476678513,0.0,7989.72467662658,28.938833635973833,0.0,0.0,0.012132278755310227,0.012132278755310227,0.0,0.0,0.012132278755310227,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,22.0,29.805363176423782,28.927768518155307,29.805363176423782,0.0,8026.094823171799,28.927768518155307,0.0,0.0,0.012186906838393574,0.012186906838393574,0.0,0.0,0.012186906838393574,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,22.0,29.805913717034606,28.916719356547713,29.805913717034606,0.0,8063.495912587985,28.916719356547713,0.0,0.0,0.01224307952968115,0.01224307952968115,0.0,0.0,0.01224307952968115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,22.0,29.806457211753287,28.905689566244526,29.806457211753287,0.0,8100.388852153506,28.905689566244526,0.0,0.0,0.012298483847453686,0.012298483847453686,0.0,0.0,0.012298483847453686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,22.0,29.806995385943324,28.89468005662841,29.806995385943324,0.0,8136.919437775418,28.89468005662841,0.0,0.0,0.012353337864939192,0.012353337864939192,0.0,0.0,0.012353337864939192,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,22.0,29.807527347578777,28.883690898698116,29.807527347578777,0.0,8173.057746011686,28.883690898698116,0.0,0.0,0.012407597028020433,0.012407597028020433,0.0,0.0,0.012407597028020433,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,22.0,29.808056475873666,28.872721954553484,29.808056475873666,0.0,8208.9993228326,28.872721954553484,0.0,0.0,0.012461554527526553,0.012461554527526553,0.0,0.0,0.012461554527526553,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,22.0,29.808579439704175,28.86177326353616,29.808579439704175,0.0,8244.544205622638,28.86177326353616,0.0,0.0,0.012514910970603838,0.012514910970603838,0.0,0.0,0.012514910970603838,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,22.0,29.809099245116755,28.850844874174907,29.809099245116755,0.0,8279.8704879308,28.850844874174907,0.0,0.0,0.012567933434133597,0.012567933434133597,0.0,0.0,0.012567933434133597,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,22.0,29.80961296717472,28.83993693143554,29.80961296717472,0.0,8314.805702140984,28.83993693143554,0.0,0.0,0.012620363754104877,0.012620363754104877,0.0,0.0,0.012620363754104877,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,22.0,29.81012362513373,28.8290495463627,29.81012362513373,0.0,8349.52867488022,28.8290495463627,0.0,0.0,0.012672469980391975,0.012672469980391975,0.0,0.0,0.012672469980391975,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,22.0,29.81062831756084,28.81818290579574,29.81062831756084,0.0,8383.867556779085,28.81818290579574,0.0,0.0,0.012723994881123598,0.012723994881123598,0.0,0.0,0.012723994881123598,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,22.0,29.811129989371164,28.8073371181881,29.811129989371164,0.0,8417.99703008805,28.8073371181881,0.0,0.0,0.012775200237966609,0.012775200237966609,0.0,0.0,0.012775200237966609,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,22.0,29.81162580398918,28.796512394494012,29.81162580398918,0.0,8451.748927713104,28.796512394494012,0.0,0.0,0.012825834375498056,0.012825834375498056,0.0,0.0,0.012825834375498056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,22.0,29.812118647825255,28.785708879696852,29.812118647825255,0.0,8485.294711391924,28.785708879696852,0.0,0.0,0.0128761541989427,0.0128761541989427,0.0,0.0,0.0128761541989427,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,22.0,29.812605743605275,28.774926784303325,29.812605743605275,0.0,8518.469503987939,28.774926784303325,0.0,0.0,0.012925912996490223,0.012925912996490223,0.0,0.0,0.012925912996490223,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,22.0,29.81308991784593,28.764166275789883,29.81308991784593,0.0,8551.44144201441,28.764166275789883,0.0,0.0,0.012975362641265972,0.012975362641265972,0.0,0.0,0.012975362641265972,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,22.0,29.813568452527623,28.753427596821165,29.813568452527623,0.0,8584.04896459362,28.753427596821165,0.0,0.0,0.013024261421840008,0.013024261421840008,0.0,0.0,0.013024261421840008,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,22.0,29.814044115357543,28.742710902423234,29.814044115357543,0.0,8616.456933420428,28.742710902423234,0.0,0.0,0.013072856257548499,0.013072856257548499,0.0,0.0,0.013072856257548499,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,22.0,29.814514247351518,28.732016447855187,29.814514247351518,0.0,8648.507107919066,28.732016447855187,0.0,0.0,0.013120910441478685,0.013120910441478685,0.0,0.0,0.013120910441478685,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,22.0,29.81498155781633,28.721344408839684,29.81498155781633,0.0,8680.36108389248,28.721344408839684,0.0,0.0,0.013168665955521446,0.013168665955521446,0.0,0.0,0.013168665955521446,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,22.0,29.815443446754472,28.71069501900228,29.815443446754472,0.0,8711.863954982442,28.71069501900228,0.0,0.0,0.013215891116225306,0.013215891116225306,0.0,0.0,0.013215891116225306,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,22.0,29.815902565314968,28.700068456737316,29.815902565314968,0.0,8743.174051142221,28.700068456737316,0.0,0.0,0.01326282297094318,0.01326282297094318,0.0,0.0,0.01326282297094318,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,22.0,29.816356372412326,28.689464970859365,29.816356372412326,0.0,8774.139810060173,28.689464970859365,0.0,0.0,0.013309234872448155,0.013309234872448155,0.0,0.0,0.013309234872448155,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,22.0,29.81680746115953,28.678884707310168,29.81680746115953,0.0,8804.916289300638,28.678884707310168,0.0,0.0,0.013355358926514623,0.013355358926514623,0.0,0.0,0.013355358926514623,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,22.0,29.817253349151567,28.66832791259575,29.817253349151567,0.0,8835.355268606474,28.66832791259575,0.0,0.0,0.013400973517195167,0.013400973517195167,0.0,0.0,0.013400973517195167,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,22.0,29.817696571597427,28.657794741054428,29.817696571597427,0.0,8865.608527923974,28.657794741054428,0.0,0.0,0.013446305803531502,0.013446305803531502,0.0,0.0,0.013446305803531502,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,22.0,29.818134704305947,28.647285404127096,29.818134704305947,0.0,8895.53117088288,28.647285404127096,0.0,0.0,0.013491139171715686,0.013491139171715686,0.0,0.0,0.013491139171715686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,22.0,29.818570224829557,28.63680004920024,29.818570224829557,0.0,8925.271702143602,28.63680004920024,0.0,0.0,0.013535695840141899,0.013535695840141899,0.0,0.0,0.013535695840141899,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,22.0,29.819000766459254,28.62633889658018,29.819000766459254,0.0,8954.688513606488,28.62633889658018,0.0,0.0,0.013579764141931891,0.013579764141931891,0.0,0.0,0.013579764141931891,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,22.0,29.81942874952675,28.61590205257912,29.81942874952675,0.0,8983.926848891373,28.61590205257912,0.0,0.0,0.01362356137866035,0.01362356137866035,0.0,0.0,0.01362356137866035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,22.0,29.819851863815657,28.605489730281068,29.819851863815657,0.0,9012.848336075556,28.605489730281068,0.0,0.0,0.01366688075058132,0.01366688075058132,0.0,0.0,0.01366688075058132,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,22.0,29.820272473098058,28.595102041867985,29.820272473098058,0.0,9041.594986085385,28.595102041867985,0.0,0.0,0.013709934687284377,0.013709934687284377,0.0,0.0,0.013709934687284377,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,22.0,29.82068832243365,28.58473916037833,29.82068832243365,0.0,9070.03159688466,28.58473916037833,0.0,0.0,0.013752521155204955,0.013752521155204955,0.0,0.0,0.013752521155204955,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,22.0,29.82110171992649,28.574401189239072,29.82110171992649,0.0,9098.296989467273,28.574401189239072,0.0,0.0,0.013794847778243488,0.013794847778243488,0.0,0.0,0.013794847778243488,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,22.0,29.821510464511515,28.56408830997366,29.821510464511515,0.0,9126.259054066297,28.56408830997366,0.0,0.0,0.013836717171220965,0.013836717171220965,0.0,0.0,0.013836717171220965,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,22.0,29.821916809729455,28.553800582422518,29.821916809729455,0.0,9154.053477864798,28.553800582422518,0.0,0.0,0.013878332238519944,0.013878332238519944,0.0,0.0,0.013878332238519944,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,22.0,29.822318606851606,28.543538180232698,29.822318606851606,0.0,9181.551157373404,28.543538180232698,0.0,0.0,0.013919500113130182,0.013919500113130182,0.0,0.0,0.013919500113130182,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,22.0,29.822718056141618,28.533301170522826,29.822718056141618,0.0,9208.884713565241,28.533301170522826,0.0,0.0,0.013960419083141292,0.013960419083141292,0.0,0.0,0.013960419083141292,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,22.0,29.823113059574485,28.52308968507816,29.823113059574485,0.0,9235.927957603015,28.52308968507816,0.0,0.0,0.014000900661175958,0.014000900661175958,0.0,0.0,0.014000900661175958,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,22.0,29.823505765566576,28.512903783226662,29.823505765566576,0.0,9262.810521028534,28.512903783226662,0.0,0.0,0.014041138635861988,0.014041138635861988,0.0,0.0,0.014041138635861988,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,22.0,29.823894125109653,28.502743606587703,29.823894125109653,0.0,9289.409034789598,28.502743606587703,0.0,0.0,0.014080948756176397,0.014080948756176397,0.0,0.0,0.014080948756176397,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,22.0,29.82428023630671,28.49260917053093,29.82428023630671,0.0,9315.850224592641,28.49260917053093,0.0,0.0,0.014120520438190868,0.014120520438190868,0.0,0.0,0.014120520438190868,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,22.0,29.824662097458333,28.4825006093897,29.824662097458333,0.0,9342.013445034016,28.4825006093897,0.0,0.0,0.01415967352216016,0.01415967352216016,0.0,0.0,0.01415967352216016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,22.0,29.825041757955287,28.47241794827534,29.825041757955287,0.0,9368.022604158756,28.47241794827534,0.0,0.0,0.014198593185231853,0.014198593185231853,0.0,0.0,0.014198593185231853,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,22.0,29.825417261705088,28.46236127894747,29.825417261705088,0.0,9393.759684389737,28.46236127894747,0.0,0.0,0.014237103214426764,0.014237103214426764,0.0,0.0,0.014237103214426764,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,22.0,29.82579061102195,28.452330620478453,29.82579061102195,0.0,9419.34586688122,28.452330620478453,0.0,0.0,0.014275384685366764,0.014275384685366764,0.0,0.0,0.014275384685366764,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,22.0,29.826159893745437,28.442326076254194,29.826159893745437,0.0,9444.665667588934,28.442326076254194,0.0,0.0,0.014313265189700261,0.014313265189700261,0.0,0.0,0.014313265189700261,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,22.0,29.826527066755848,28.43234762180507,29.826527066755848,0.0,9469.837632467848,28.43234762180507,0.0,0.0,0.014350921840187101,0.014350921840187101,0.0,0.0,0.014350921840187101,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,22.0,29.826890260192776,28.422395354274045,29.826890260192776,0.0,9494.74871914135,28.422395354274045,0.0,0.0,0.014388185894676735,0.014388185894676735,0.0,0.0,0.014388185894676735,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,22.0,29.82725138713001,28.412469261609193,29.82725138713001,0.0,9519.514929614947,28.412469261609193,0.0,0.0,0.014425230640964156,0.014425230640964156,0.0,0.0,0.014425230640964156,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,22.0,29.82760861842928,28.40256939829091,29.82760861842928,0.0,9544.025574385738,28.40256939829091,0.0,0.0,0.014461890869339458,0.014461890869339458,0.0,0.0,0.014461890869339458,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,22.0,29.82796382495273,28.392695748202193,29.82796382495273,0.0,9568.394201248164,28.392695748202193,0.0,0.0,0.014498336178170357,0.014498336178170357,0.0,0.0,0.014498336178170357,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,22.0,29.82831521676816,28.382848379429642,29.82831521676816,0.0,9592.512388280482,28.382848379429642,0.0,0.0,0.014534404761729666,0.014534404761729666,0.0,0.0,0.014534404761729666,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,22.0,29.828664624075433,28.37302723312038,29.828664624075433,0.0,9616.491316489399,28.37302723312038,0.0,0.0,0.014570262660941089,0.014570262660941089,0.0,0.0,0.014570262660941089,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,22.0,29.829010294698882,28.363232372462043,29.829010294698882,0.0,9640.224750003308,28.363232372462043,0.0,0.0,0.014605751351287413,0.014605751351287413,0.0,0.0,0.014605751351287413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,22.0,29.82935401967081,28.353463753667054,29.82935401967081,0.0,9663.821587565653,28.353463753667054,0.0,0.0,0.014641033443811124,0.014641033443811124,0.0,0.0,0.014641033443811124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,22.0,29.82969408319148,28.34372139765011,29.82969408319148,0.0,9687.17770172151,28.34372139765011,0.0,0.0,0.014675953578315233,0.014675953578315233,0.0,0.0,0.014675953578315233,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,22.0,29.83003223855965,28.334005258577523,29.83003223855965,0.0,9710.399790180403,28.334005258577523,0.0,0.0,0.014710671058517538,0.014710671058517538,0.0,0.0,0.014710671058517538,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,22.0,29.830366805040526,28.324315373052986,29.830366805040526,0.0,9733.385760198711,28.324315373052986,0.0,0.0,0.014745033577574779,0.014745033577574779,0.0,0.0,0.014745033577574779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,21.9,29.83082555113502,28.314627742174483,29.83082555113502,0.0,9753.730843625051,28.314627742174483,0.0,0.0,0.01477522209674585,0.01477522209674585,0.0,0.0,0.01477522209674585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,21.9,29.831197099846452,28.30495175282861,29.831197099846452,0.0,9778.826025300654,28.30495175282861,0.0,0.0,0.014812711739588098,0.014812711739588098,0.0,0.0,0.014812711739588098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,21.9,29.831519750809885,28.295297752145284,29.831519750809885,0.0,9800.83685244953,28.295297752145284,0.0,0.0,0.01484558722570953,0.01484558722570953,0.0,0.0,0.01484558722570953,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,21.9,29.83184022802892,28.285670660099733,29.83184022802892,0.0,9822.863641212274,28.285670660099733,0.0,0.0,0.014878485521006906,0.014878485521006906,0.0,0.0,0.014878485521006906,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,21.9,29.832163648851335,28.276071605903784,29.832163648851335,0.0,9845.085772801274,28.276071605903784,0.0,0.0,0.014911673398001563,0.014911673398001563,0.0,0.0,0.014911673398001563,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,21.9,29.832483458895076,28.266500417821717,29.832483458895076,0.0,9867.053670978195,28.266500417821717,0.0,0.0,0.01494447948180936,0.01494447948180936,0.0,0.0,0.01494447948180936,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,21.9,29.83280074076692,28.256956615404857,29.83280074076692,0.0,9888.845635504653,28.256956615404857,0.0,0.0,0.01497702081425563,0.01497702081425563,0.0,0.0,0.01497702081425563,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,21.9,29.8331146300903,28.247439963483682,29.8331146300903,0.0,9910.416374464927,28.247439963483682,0.0,0.0,0.01500922991960418,0.01500922991960418,0.0,0.0,0.01500922991960418,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,21.9,29.83342686163776,28.23795023695716,29.83342686163776,0.0,9931.870581978152,28.23795023695716,0.0,0.0,0.015041262909798446,0.015041262909798446,0.0,0.0,0.015041262909798446,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,21.9,29.833735835505422,28.228487300514832,29.833735835505422,0.0,9953.109727000794,28.228487300514832,0.0,0.0,0.015072972835241668,0.015072972835241668,0.0,0.0,0.015072972835241668,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,21.9,29.83404308595883,28.219050948492765,29.83404308595883,0.0,9974.22759140848,28.219050948492765,0.0,0.0,0.015104499611837395,0.015104499611837395,0.0,0.0,0.015104499611837395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,21.9,29.834347124976812,28.20964101731985,29.834347124976812,0.0,9995.1335576922,28.20964101731985,0.0,0.0,0.015135708620776315,0.015135708620776315,0.0,0.0,0.015135708620776315,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,21.9,29.834649484602885,28.200257193882948,29.834649484602885,0.0,10015.921214670096,28.200257193882948,0.0,0.0,0.015166740400764656,0.015166740400764656,0.0,0.0,0.015166740400764656,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:14:00,21.9,29.834948694714015,28.190899243366943,29.834948694714015,0.0,10036.500792719176,28.190899243366943,0.0,0.0,0.015197461552366323,0.015197461552366323,0.0,0.0,0.015197461552366323,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,21.9,29.835246253467837,28.181566809196774,29.835246253467837,0.0,10056.963937889452,28.181566809196774,0.0,0.0,0.015228008769852312,0.015228008769852312,0.0,0.0,0.015228008769852312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,21.9,29.83554071569573,28.1722595580814,29.83554071569573,0.0,10077.222381067895,28.1722595580814,0.0,0.0,0.015258250328226738,0.015258250328226738,0.0,0.0,0.015258250328226738,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,21.9,29.804434112791096,28.162977085096,29.804434112791096,0.0,10689.686933831508,28.162977085096,0.0,0.0,0.015288320433678776,0.015288320433678776,0.0,0.0,0.015288320433678776,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,21.9,29.775383398687556,28.153719032664302,29.775383398687556,0.0,10449.05235989493,28.153719032664302,0.0,0.0,0.014397237096334552,0.014397237096334552,0.0,0.0,0.014397237096334552,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,21.9,29.76310375793835,28.144484924624656,29.76310375793835,0.0,10361.30031750796,28.144484924624656,0.0,0.0,0.014052299612251046,0.014052299612251046,0.0,0.0,0.014052299612251046,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,21.9,29.764758546890103,28.135274375280115,29.764758546890103,0.0,10322.435587173952,28.135274375280115,0.0,0.0,0.01405638559136079,0.01405638559136079,0.0,0.0,0.01405638559136079,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,21.9,29.738270646446107,28.126086912775396,29.738270646446107,0.0,10959.702084482507,28.126086912775396,0.0,0.0,0.01421601733091633,0.01421601733091633,0.0,0.0,0.01421601733091633,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,21.9,29.73344856096349,28.116922102204715,29.73344856096349,0.0,10322.592759791927,28.116922102204715,0.0,0.0,0.013384064182180685,0.013384064182180685,0.0,0.0,0.013384064182180685,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:23:00,21.9,29.882964669987995,28.10777947198233,29.882964669987995,0.0,7743.746776754964,28.10777947198233,0.0,0.0,0.013681831344765846,0.013681831344765846,0.0,0.0,0.013681831344765846,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,21.9,30.067585169050762,28.098658607389023,30.067585169050762,0.0,8145.8488021535195,28.098658607389023,0.0,0.0,0.018061106504040816,0.018061106504040816,0.0,0.0,0.018061106504040816,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,21.9,30.075520637068607,28.089558502710123,30.075520637068607,0.0,10810.829467695537,28.089558502710123,0.0,0.0,0.02104272456136895,0.02104272456136895,0.0,0.0,0.02104272456136895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,21.9,29.963480496669995,28.08047918747227,29.963480496669995,0.0,11149.130134565496,28.08047918747227,0.0,0.0,0.018994198774136516,0.018994198774136516,0.0,0.0,0.018994198774136516,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,21.9,29.863332344706155,28.071420414809687,29.863332344706155,0.0,10607.26523613897,28.071420414809687,0.0,0.0,0.016338544044347033,0.016338544044347033,0.0,0.0,0.016338544044347033,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,21.9,29.80372995635626,28.062381727282684,29.80372995635626,0.0,10670.110996773088,28.062381727282684,0.0,0.0,0.015220947857511808,0.015220947857511808,0.0,0.0,0.015220947857511808,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,21.9,29.768763036297564,28.053362659026675,29.768763036297564,0.0,10804.469955300296,28.053362659026675,0.0,0.0,0.014670877709288098,0.014670877709288098,0.0,0.0,0.014670877709288098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,21.9,29.868038277678732,28.04436280499312,29.868038277678732,0.0,8530.287711588944,28.04436280499312,0.0,0.0,0.014241657268966371,0.014241657268966371,0.0,0.0,0.014241657268966371,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,21.9,29.908526540884317,28.035381713389608,29.908526540884317,0.0,10643.628226515779,28.035381713389608,0.0,0.0,0.017498978855872836,0.017498978855872836,0.0,0.0,0.017498978855872836,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
