Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  03:32:00,21.9,29.855499275833093,28.026419017405413,29.855499275833093,0.0,11293.83132648472,28.026419017405413,0.0,0.0,0.017036719858506372,0.017036719858506372,0.0,0.0,0.017036719858506372,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,21.9,29.80956406189235,28.017474321475106,29.80956406189235,0.0,10563.14135233323,28.017474321475106,0.0,0.0,0.015234655350625197,0.015234655350625197,0.0,0.0,0.015234655350625197,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,21.9,29.792399924772553,28.008547256802732,29.792399924772553,0.0,10537.19301948971,28.008547256802732,0.0,0.0,0.014876110398287465,0.014876110398287465,0.0,0.0,0.014876110398287465,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,21.9,29.791917896413757,27.999637463301365,29.791917896413757,0.0,10571.168237719477,27.999637463301365,0.0,0.0,0.014924699141486954,0.014924699141486954,0.0,0.0,0.014924699141486954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,21.9,29.792687612676733,27.99074461868712,29.792687612676733,0.0,10651.100728304438,27.99074461868712,0.0,0.0,0.015036540418373212,0.015036540418373212,0.0,0.0,0.015036540418373212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,21.9,30.199700866623427,27.981868362710436,30.199700866623427,0.0,2944.4340126709835,27.981868362710436,0.0,0.0,0.015024171248010497,0.015024171248010497,0.0,0.0,0.015024171248010497,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,21.9,31.0481068212216,27.9730078993521,31.0481068212216,2396.9545228771335,0.0,27.9730078993521,0.0,0.0,0.0266022920041141,0.0266022920041141,0.0,0.0,0.0266022920041141,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,21.9,31.935678109910288,27.96416290402144,31.935678109910288,2035.869690943041,0.0,27.96416290402144,0.0,0.0,0.04265829766621718,0.04265829766621718,0.0,0.0,0.04265829766621718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,21.9,32.0086852541738,27.9553332770759,32.0086852541738,0.0,9840.95418373727,27.9553332770759,0.0,0.0,0.05271797607872092,0.05271797607872092,0.0,0.0,0.05271797607872092,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,21.9,31.283729885434145,27.946518855428327,31.283729885434145,0.0,15638.824594291818,27.946518855428327,0.0,0.0,0.04511865447078751,0.04511865447078751,0.0,0.0,0.04511865447078751,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,21.9,30.503459544638392,27.937719941253658,30.503459544638392,0.0,13089.899021072977,27.937719941253658,0.0,0.0,0.029982512722018,0.029982512722018,0.0,0.0,0.029982512722018,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,21.9,30.097581319267753,27.928935795773942,30.097581319267753,0.0,10480.142771014289,27.928935795773942,0.0,0.0,0.020467746494501962,0.020467746494501962,0.0,0.0,0.020467746494501962,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,21.9,29.961076433081285,27.92016595080903,29.961076433081285,0.0,10780.542279530895,27.92016595080903,0.0,0.0,0.018507029518511443,0.018507029518511443,0.0,0.0,0.018507029518511443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,21.9,29.906715685130315,27.911410759306865,29.906715685130315,0.0,11355.046110777255,27.911410759306865,0.0,0.0,0.018174765936956782,0.018174765936956782,0.0,0.0,0.018174765936956782,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,21.9,29.856099074507814,27.902670164941757,29.856099074507814,0.0,11511.594953325657,27.902670164941757,0.0,0.0,0.017316019398993663,0.017316019398993663,0.0,0.0,0.017316019398993663,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,21.9,29.81819001899108,27.893943831552775,29.81819001899108,0.0,11228.58412791145,27.893943831552775,0.0,0.0,0.016210835041351568,0.016210835041351568,0.0,0.0,0.016210835041351568,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,21.9,29.795120776626565,27.88523143424665,29.795120776626565,0.0,11191.56443570654,27.88523143424665,0.0,0.0,0.01570063391554117,0.01570063391554117,0.0,0.0,0.01570063391554117,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,21.9,29.777329547352398,27.87653269089049,29.777329547352398,0.0,11283.483308054958,27.87653269089049,0.0,0.0,0.015439479949465,0.015439479949465,0.0,0.0,0.015439479949465,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,21.9,29.761568332459493,27.867847404590968,29.761568332459493,0.0,11316.837739110075,27.867847404590968,0.0,0.0,0.015147552215194668,0.015147552215194668,0.0,0.0,0.015147552215194668,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,21.9,29.753930979180343,27.859175395255996,29.753930979180343,0.0,11223.540469460324,27.859175395255996,0.0,0.0,0.014884692249608533,0.014884692249608533,0.0,0.0,0.014884692249608533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,21.9,29.744651585333454,27.850516483696044,29.744651585333454,0.0,11362.01800977113,27.850516483696044,0.0,0.0,0.014848985435857507,0.014848985435857507,0.0,0.0,0.014848985435857507,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:53:00,21.9,29.736557058737194,27.841870521230103,29.736557058737194,0.0,11334.266220261316,27.841870521230103,0.0,0.0,0.014645308522488134,0.014645308522488134,0.0,0.0,0.014645308522488134,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,21.9,29.732156569668536,27.83323736856357,29.732156569668536,0.0,11313.872544720174,27.83323736856357,0.0,0.0,0.014531462626807868,0.014531462626807868,0.0,0.0,0.014531462626807868,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,21.9,29.72735492037402,27.82461686997741,29.72735492037402,0.0,11376.63024048605,27.82461686997741,0.0,0.0,0.014502768056345464,0.014502768056345464,0.0,0.0,0.014502768056345464,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,21.9,29.725948492727998,27.816008909169664,29.725948492727998,0.0,11319.552106796424,27.816008909169664,0.0,0.0,0.01440895131455344,0.01440895131455344,0.0,0.0,0.01440895131455344,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,21.9,29.719690579547606,27.807413368991888,29.719690579547606,0.0,11458.937130123693,27.807413368991888,0.0,0.0,0.014434910080015406,0.014434910080015406,0.0,0.0,0.014434910080015406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,21.9,29.71452844656967,27.798830125079313,29.71452844656967,0.0,11405.88637061392,27.798830125079313,0.0,0.0,0.014263054116969643,0.014263054116969643,0.0,0.0,0.014263054116969643,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,21.9,29.71197156325307,27.79025908246694,29.71197156325307,0.0,11406.270356409352,27.79025908246694,0.0,0.0,0.01421156458052007,0.01421156458052007,0.0,0.0,0.01421156458052007,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,21.9,29.708310283816747,27.78170015312434,29.708310283816747,0.0,11466.15409042494,27.78170015312434,0.0,0.0,0.01420291155316751,0.01420291155316751,0.0,0.0,0.01420291155316751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,21.9,29.704514401994,27.773148642416825,29.704514401994,0.0,11468.606092151822,27.773148642416825,0.0,0.0,0.014123775907263615,0.014123775907263615,0.0,0.0,0.014123775907263615,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,21.9,29.705128258129076,27.764606283751327,29.705128258129076,0.0,11406.376221819899,27.764606283751327,0.0,0.0,0.014067827957934757,0.014067827957934757,0.0,0.0,0.014067827957934757,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,21.9,29.704400421474137,27.756075011704812,29.704400421474137,0.0,11482.320972962525,27.756075011704812,0.0,0.0,0.014140759845005589,0.014140759845005589,0.0,0.0,0.014140759845005589,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,21.9,29.70299239973031,27.747555695972423,29.70299239973031,0.0,11477.733467104435,27.747555695972423,0.0,0.0,0.014104481074938661,0.014104481074938661,0.0,0.0,0.014104481074938661,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,21.9,29.701585049415996,27.7390485154536,29.701585049415996,0.0,11486.328374765317,27.7390485154536,0.0,0.0,0.014084522545536488,0.014084522545536488,0.0,0.0,0.014084522545536488,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,21.9,29.702814268543943,27.730553379709654,29.702814268543943,0.0,11450.021524575845,27.730553379709654,0.0,0.0,0.014070579823373237,0.014070579823373237,0.0,0.0,0.014070579823373237,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:07:00,21.9,29.76182187002101,27.722070143574005,29.76182187002101,0.0,10384.520085409693,27.722070143574005,0.0,0.0,0.014132384442097308,0.014132384442097308,0.0,0.0,0.014132384442097308,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,21.9,29.711981723224337,27.713598725258183,29.711981723224337,0.0,12843.844792087764,27.713598725258183,0.0,0.0,0.015856424661899172,0.015856424661899172,0.0,0.0,0.015856424661899172,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,21.9,29.69687247722236,27.70513905662972,29.69687247722236,0.0,11069.901968195281,27.70513905662972,0.0,0.0,0.013476777331208833,0.013476777331208833,0.0,0.0,0.013476777331208833,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,21.9,29.69207057723111,27.69669106451442,29.69207057723111,0.0,11611.032310687722,27.69669106451442,0.0,0.0,0.014024837153115128,0.014024837153115128,0.0,0.0,0.014024837153115128,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,21.9,29.69397178018237,27.688254691136866,29.69397178018237,0.0,11510.894637456191,27.688254691136866,0.0,0.0,0.013953831128237911,0.013953831128237911,0.0,0.0,0.013953831128237911,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,21.9,29.69195584128931,27.679829873987796,29.69195584128931,0.0,11623.872793301738,27.679829873987796,0.0,0.0,0.014040430587778619,0.014040430587778619,0.0,0.0,0.014040430587778619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,21.9,29.693954256950022,27.67141651392596,29.693954256950022,0.0,11500.685002646647,27.67141651392596,0.0,0.0,0.013941436853102418,0.013941436853102418,0.0,0.0,0.013941436853102418,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,21.9,29.691523005324708,27.663014537054877,29.691523005324708,0.0,11637.285389858327,27.663014537054877,0.0,0.0,0.014046590251341192,0.014046590251341192,0.0,0.0,0.014046590251341192,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,21.9,29.68960231222642,27.654623848334694,29.68960231222642,0.0,11584.835413890398,27.654623848334694,0.0,0.0,0.01394376144251938,0.01394376144251938,0.0,0.0,0.01394376144251938,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,21.9,29.690815812907847,27.646244335485353,29.690815812907847,0.0,11556.659335351495,27.646244335485353,0.0,0.0,0.013939600287153167,0.013939600287153167,0.0,0.0,0.013939600287153167,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,21.9,29.692658143488348,27.637875896718832,29.692658143488348,0.0,11577.888868664191,27.637875896718832,0.0,0.0,0.014004921548672814,0.014004921548672814,0.0,0.0,0.014004921548672814,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,21.9,29.692770202786424,27.629518430589194,29.692770202786424,0.0,11608.222363416566,27.629518430589194,0.0,0.0,0.014041482530856764,0.014041482530856764,0.0,0.0,0.014041482530856764,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,21.9,29.69276291167467,27.621171803363925,29.69276291167467,0.0,11596.935797214044,27.621171803363925,0.0,0.0,0.014027825217510304,0.014027825217510304,0.0,0.0,0.014027825217510304,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,21.9,29.697572095273674,27.612835914262746,29.697572095273674,0.0,11516.010646964827,27.612835914262746,0.0,0.0,0.01404003595711591,0.01404003595711591,0.0,0.0,0.01404003595711591,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,21.9,29.69796549671287,27.60451064774486,29.69796549671287,0.0,11640.081661872118,27.60451064774486,0.0,0.0,0.014190870366462221,0.014190870366462221,0.0,0.0,0.014190870366462221,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,21.9,29.694840948590564,27.596195879836134,29.694840948590564,0.0,11652.58168531758,27.596195879836134,0.0,0.0,0.014135068424372569,0.014135068424372569,0.0,0.0,0.014135068424372569,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,21.9,29.69288148785493,27.587891503313266,29.69288148785493,0.0,11624.59165690274,27.587891503313266,0.0,0.0,0.01406111450148606,0.01406111450148606,0.0,0.0,0.01406111450148606,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,21.9,29.689300192566883,27.579597418637412,29.689300192566883,0.0,11690.794438829518,27.579597418637412,0.0,0.0,0.014061074020981229,0.014061074020981229,0.0,0.0,0.014061074020981229,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,21.9,29.68909397472609,27.571313500674695,29.68909397472609,0.0,11625.069994914604,27.571313500674695,0.0,0.0,0.013982230944504811,0.013982230944504811,0.0,0.0,0.013982230944504811,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,21.9,29.688244169221036,27.56303966199056,29.688244169221036,0.0,11683.555293216732,27.56303966199056,0.0,0.0,0.014032646812460062,0.014032646812460062,0.0,0.0,0.014032646812460062,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,21.9,29.685145426825375,27.554775805673295,29.685145426825375,0.0,11718.487750360997,27.554775805673295,0.0,0.0,0.014005234340452154,0.014005234340452154,0.0,0.0,0.014005234340452154,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,21.9,29.685851430354152,27.546521830079406,29.685851430354152,0.0,11641.426949723707,27.546521830079406,0.0,0.0,0.01393293321744106,0.01393293321744106,0.0,0.0,0.01393293321744106,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,21.9,29.688957792068187,27.538277653856063,29.688957792068187,0.0,11645.195904156564,27.538277653856063,0.0,0.0,0.014006557022584035,0.014006557022584035,0.0,0.0,0.014006557022584035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,21.9,29.85537623588901,27.530043204995714,29.85537623588901,0.0,8555.117167472432,27.530043204995714,0.0,0.0,0.014083662526465066,0.014083662526465066,0.0,0.0,0.014083662526465066,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,21.9,29.92233135771908,27.52181838928207,29.92233135771908,0.0,11568.041861429154,27.52181838928207,0.0,0.0,0.01891510960706533,0.01891510960706533,0.0,0.0,0.01891510960706533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,21.9,29.91888654251247,27.513603150070818,29.91888654251247,0.0,11188.42941098209,27.513603150070818,0.0,0.0,0.01830075146933834,0.01830075146933834,0.0,0.0,0.01830075146933834,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,21.9,29.91200056639981,27.505397423437348,29.91200056639981,0.0,10851.191790194409,27.505397423437348,0.0,0.0,0.017761468573824678,0.017761468573824678,0.0,0.0,0.017761468573824678,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,21.9,29.912874011131482,27.49720114050085,29.912874011131482,0.0,10916.113128692816,27.49720114050085,0.0,0.0,0.017866160129318822,0.017866160129318822,0.0,0.0,0.017866160129318822,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,21.9,29.914626326655405,27.489014253697828,29.914626326655405,0.0,11003.11759758512,27.489014253697828,0.0,0.0,0.01800537647927013,0.01800537647927013,0.0,0.0,0.01800537647927013,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,21.9,29.915092737390626,27.480836723873765,29.915092737390626,0.0,11022.390042813251,27.480836723873765,0.0,0.0,0.01803606597175537,0.01803606597175537,0.0,0.0,0.01803606597175537,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,21.9,29.915181090183655,27.472668490650584,29.915181090183655,0.0,11026.148703456849,27.472668490650584,0.0,0.0,0.018042056227326977,0.018042056227326977,0.0,0.0,0.018042056227326977,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,21.9,29.915384001290956,27.464509529811668,29.915384001290956,0.0,11036.82149997553,27.464509529811668,0.0,0.0,0.018059151158411352,0.018059151158411352,0.0,0.0,0.018059151158411352,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,21.9,29.91564879733763,27.45635981003918,29.91564879733763,0.0,11050.250383668848,27.45635981003918,0.0,0.0,0.018080642093158697,0.018080642093158697,0.0,0.0,0.018080642093158697,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,21.9,29.91589362118704,27.448219294178596,29.91589362118704,0.0,11062.48547763352,27.448219294178596,0.0,0.0,0.018100215045649487,0.018100215045649487,0.0,0.0,0.018100215045649487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,21.9,29.91612118658599,27.440087965788955,29.91612118658599,0.0,11073.872284947303,27.440087965788955,0.0,0.0,0.01811843061369362,0.01811843061369362,0.0,0.0,0.01811843061369362,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,21.9,29.91634258420852,27.43196581602236,29.91634258420852,0.0,11084.997842527022,27.43196581602236,0.0,0.0,0.018136229160026916,0.018136229160026916,0.0,0.0,0.018136229160026916,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,21.9,29.916562404374634,27.423852814035683,29.916562404374634,0.0,11096.039445431961,27.423852814035683,0.0,0.0,0.01815389241243076,0.01815389241243076,0.0,0.0,0.01815389241243076,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,21.9,29.916777591225106,27.41574896448845,29.916777591225106,0.0,11106.851365867813,27.41574896448845,0.0,0.0,0.018171187575303734,0.018171187575303734,0.0,0.0,0.018171187575303734,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,21.9,29.916989718536136,27.40765426356577,29.916989718536136,0.0,11117.503902372377,27.40765426356577,0.0,0.0,0.018188226821682172,0.018188226821682172,0.0,0.0,0.018188226821682172,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,21.9,29.917197558358996,27.399568701548887,29.917197558358996,0.0,11127.948612107535,27.399568701548887,0.0,0.0,0.01820493318970832,0.01820493318970832,0.0,0.0,0.01820493318970832,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,21.9,29.917402985979624,27.39149228752575,29.917402985979624,0.0,11138.268178150993,27.39149228752575,0.0,0.0,0.018221438542554484,0.018221438542554484,0.0,0.0,0.018221438542554484,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,21.9,29.917604620803502,27.383425038418835,29.917604620803502,0.0,11148.403035238522,27.383425038418835,0.0,0.0,0.01823764800292711,0.01823764800292711,0.0,0.0,0.01823764800292711,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,21.9,29.917804035229643,27.375366946954976,29.917804035229643,0.0,11158.422467348762,27.375366946954976,0.0,0.0,0.018253672054506297,0.018253672054506297,0.0,0.0,0.018253672054506297,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,21.9,29.917999910698374,27.367318041970712,29.917999910698374,0.0,11168.269438549123,27.367318041970712,0.0,0.0,0.0182694198484932,0.0182694198484932,0.0,0.0,0.0182694198484932,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,21.9,29.91819371974598,27.359278341203147,29.91819371974598,0.0,11178.009017635402,27.359278341203147,0.0,0.0,0.018284995144386577,0.018284995144386577,0.0,0.0,0.018284995144386577,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:52:00,21.9,29.918384192391308,27.35124785749296,29.918384192391308,0.0,11187.585897318992,27.35124785749296,0.0,0.0,0.018300309836613526,0.018300309836613526,0.0,0.0,0.018300309836613526,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:53:00,21.9,29.91857271159226,27.34322661956295,29.91857271159226,0.0,11197.061229954204,27.34322661956295,0.0,0.0,0.01831546143227847,0.01831546143227847,0.0,0.0,0.01831546143227847,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:54:00,21.9,29.918758052033994,27.335214665305656,29.918758052033994,0.0,11206.381470932563,27.335214665305656,0.0,0.0,0.018330364631798657,0.018330364631798657,0.0,0.0,0.018330364631798657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:55:00,21.9,29.918941529311553,27.32721200513639,29.918941529311553,0.0,11215.604841668068,27.32721200513639,0.0,0.0,0.018345112262585707,0.018345112262585707,0.0,0.0,0.018345112262585707,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:56:00,21.9,29.91912196034295,27.31921868730995,29.91912196034295,0.0,11224.679524340292,27.31921868730995,0.0,0.0,0.018359621776525392,0.018359621776525392,0.0,0.0,0.018359621776525392,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:57:00,21.9,29.91930060444667,27.311234745467083,29.91930060444667,0.0,11233.661282795503,27.311234745467083,0.0,0.0,0.018373982076366195,0.018373982076366195,0.0,0.0,0.018373982076366195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:58:00,21.9,29.91947631776436,27.30326021022481,29.91947631776436,0.0,11242.499936684857,27.30326021022481,0.0,0.0,0.018388113224571526,0.018388113224571526,0.0,0.0,0.018388113224571526,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:59:00,21.9,29.919650310907254,27.295295124492103,29.919650310907254,0.0,11251.249120456501,27.295295124492103,0.0,0.0,0.018402100722979434,0.018402100722979434,0.0,0.0,0.018402100722979434,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,21.9,29.91982147677298,27.287339542500014,29.91982147677298,0.0,11259.860208243981,27.287339542500014,0.0,0.0,0.018415867113083642,0.018415867113083642,0.0,0.0,0.018415867113083642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  05:01:00,21.8,29.920174612759727,27.279370610567586,29.920174612759727,0.0,11264.776170234138,27.279370610567586,0.0,0.0,0.01842325167653006,0.01842325167653006,0.0,0.0,0.01842325167653006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:02:00,21.8,29.920417448752712,27.271397323141617,29.920417448752712,0.0,11276.47532441363,27.271397323141617,0.0,0.0,0.018441921897429343,0.018441921897429343,0.0,0.0,0.018441921897429343,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:03:00,21.8,29.920579390303782,27.263429678110732,29.920579390303782,0.0,11284.38495287917,27.263429678110732,0.0,0.0,0.018454537041688722,0.018454537041688722,0.0,0.0,0.018454537041688722,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:04:00,21.8,29.920734193007437,27.255472429542202,29.920734193007437,0.0,11292.174568230064,27.255472429542202,0.0,0.0,0.01846696652876842,0.01846696652876842,0.0,0.0,0.01846696652876842,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:05:00,21.8,29.920896100732215,27.247526784516893,29.920896100732215,0.0,11300.337157945001,27.247526784516893,0.0,0.0,0.018479992211663084,0.018479992211663084,0.0,0.0,0.018479992211663084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:06:00,21.8,29.921056472300037,27.23959264375224,29.921056472300037,0.0,11308.40063973492,27.23959264375224,0.0,0.0,0.01849285855558721,0.01849285855558721,0.0,0.0,0.01849285855558721,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:07:00,21.8,29.921213918022335,27.231669688765955,29.921213918022335,0.0,11316.310333670632,27.231669688765955,0.0,0.0,0.01850547863623787,0.01850547863623787,0.0,0.0,0.01850547863623787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:08:00,21.8,29.921368444235338,27.22375776962117,29.921368444235338,0.0,11324.080834017248,27.22375776962117,0.0,0.0,0.01851787619188703,0.01851787619188703,0.0,0.0,0.01851787619188703,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:09:00,21.8,29.92152163743697,27.215856825403286,29.92152163743697,0.0,11331.783080101475,27.215856825403286,0.0,0.0,0.018530164220725873,0.018530164220725873,0.0,0.0,0.018530164220725873,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:10:00,21.8,29.921672482257627,27.207966838798153,29.921672482257627,0.0,11339.370326522298,27.207966838798153,0.0,0.0,0.018542268177984027,0.018542268177984027,0.0,0.0,0.018542268177984027,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:11:00,21.8,29.92182188988542,27.200087796540952,29.92182188988542,0.0,11346.882595106552,27.200087796540952,0.0,0.0,0.018554251822809145,0.018554251822809145,0.0,0.0,0.018554251822809145,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:12:00,21.8,29.921968933743795,27.192219684920566,29.921968933743795,0.0,11354.27936007793,27.192219684920566,0.0,0.0,0.0185660506378233,0.0185660506378233,0.0,0.0,0.0185660506378233,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,21.8,29.922114596045137,27.18436243258091,29.922114596045137,0.0,11361.604285601425,27.18436243258091,0.0,0.0,0.018577734199852557,0.018577734199852557,0.0,0.0,0.018577734199852557,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:14:00,21.8,29.92225797952986,27.176515995962273,29.92225797952986,0.0,11368.817823121062,27.176515995962273,0.0,0.0,0.018589239534575537,0.018589239534575537,0.0,0.0,0.018589239534575537,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:15:00,21.8,29.922400022194605,27.168680290994036,29.922400022194605,0.0,11375.961579869032,27.168680290994036,0.0,0.0,0.018600632931085458,0.018600632931085458,0.0,0.0,0.018600632931085458,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:16:00,21.8,29.92253984826131,27.160855223939844,29.92253984826131,0.0,11382.996956033176,27.160855223939844,0.0,0.0,0.018611852928890976,0.018611852928890976,0.0,0.0,0.018611852928890976,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:17:00,21.8,29.922678370749686,27.15304069195882,29.922678370749686,0.0,11389.964484163123,27.15304069195882,0.0,0.0,0.018622964101864474,0.018622964101864474,0.0,0.0,0.018622964101864474,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:18:00,21.8,29.922814736828304,27.145236600307356,29.922814736828304,0.0,11396.826548452967,27.145236600307356,0.0,0.0,0.01863390655866402,0.01863390655866402,0.0,0.0,0.01863390655866402,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:19:00,21.8,29.922949834487635,27.137442806535915,29.922949834487635,0.0,11403.62256750729,27.137442806535915,0.0,0.0,0.01864474329401675,0.01864474329401675,0.0,0.0,0.01864474329401675,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:20:00,21.8,29.9230828322073,27.129659208065867,29.9230828322073,0.0,11410.31575712449,27.129659208065867,0.0,0.0,0.018655417046455,0.018655417046455,0.0,0.0,0.018655417046455,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:21:00,21.8,29.9232145959093,27.12188567273664,29.9232145959093,0.0,11416.944541050801,27.12188567273664,0.0,0.0,0.018665989668291114,0.018665989668291114,0.0,0.0,0.018665989668291114,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:22:00,21.8,29.92334431088595,27.114122070504543,29.92334431088595,0.0,11423.47292292078,27.114122070504543,0.0,0.0,0.018676403873006092,0.018676403873006092,0.0,0.0,0.018676403873006092,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:23:00,21.8,29.923472820690442,27.106368272850215,29.923472820690442,0.0,11429.938398912831,27.106368272850215,0.0,0.0,0.018686719149610495,0.018686719149610495,0.0,0.0,0.018686719149610495,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:24:00,21.8,29.923599325795493,27.098624169236068,29.923599325795493,0.0,11436.305632075984,27.098624169236068,0.0,0.0,0.018696878969768845,0.018696878969768845,0.0,0.0,0.018696878969768845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:25:00,21.8,29.9237246508857,27.090889612318836,29.9237246508857,0.0,11442.611293548664,27.090889612318836,0.0,0.0,0.018706941514019415,0.018706941514019415,0.0,0.0,0.018706941514019415,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:26:00,21.8,29.923848010582212,27.08316450123721,29.923848010582212,0.0,11448.820637195855,27.08316450123721,0.0,0.0,0.018716851283814784,0.018716851283814784,0.0,0.0,0.018716851283814784,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:27:00,21.8,29.92397021283495,27.07544871462394,29.92397021283495,0.0,11454.969597163548,27.07544871462394,0.0,0.0,0.018726665360434845,0.018726665360434845,0.0,0.0,0.018726665360434845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:28:00,21.8,29.92409048491924,27.067742138088025,29.92409048491924,0.0,11461.023956879057,27.067742138088025,0.0,0.0,0.018736329142899005,0.018736329142899005,0.0,0.0,0.018736329142899005,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:29:00,21.8,29.924209619778342,27.060044665535635,29.924209619778342,0.0,11467.018991995757,27.060044665535635,0.0,0.0,0.01874589869760897,0.01874589869760897,0.0,0.0,0.01874589869760897,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:30:00,21.8,29.924326856260407,27.05235621097369,29.924326856260407,0.0,11472.920973511136,27.05235621097369,0.0,0.0,0.01875532023009692,0.01875532023009692,0.0,0.0,0.01875532023009692,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:31:00,21.8,29.92444297378599,27.044676657827875,29.92444297378599,0.0,11478.76458436618,27.044676657827875,0.0,0.0,0.018764648885086176,0.018764648885086176,0.0,0.0,0.018764648885086176,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:32:00,21.8,29.924557222070895,27.037005935713093,29.924557222070895,0.0,11484.516556927761,27.037005935713093,0.0,0.0,0.01877383162662702,0.01877383162662702,0.0,0.0,0.01877383162662702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:33:00,21.8,29.92467036818301,27.02934395834286,29.92467036818301,0.0,11490.211032748797,27.02934395834286,0.0,0.0,0.01878292275478164,0.01878292275478164,0.0,0.0,0.01878292275478164,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:34:00,21.8,29.924781672311862,27.02169064564673,29.924781672311862,0.0,11495.815192947262,27.02169064564673,0.0,0.0,0.01879186996751542,0.01879186996751542,0.0,0.0,0.01879186996751542,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:35:00,21.8,29.924891890021073,27.014045928908907,29.924891890021073,0.0,11501.362674700264,27.014045928908907,0.0,0.0,0.018800726774928174,0.018800726774928174,0.0,0.0,0.018800726774928174,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:36:00,21.8,29.925000291831893,27.006409757687848,29.925000291831893,0.0,11506.821105996298,27.006409757687848,0.0,0.0,0.01880944160195032,0.01880944160195032,0.0,0.0,0.01880944160195032,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:37:00,21.8,29.925107622355647,26.99878205378775,29.925107622355647,0.0,11512.223643476329,26.99878205378775,0.0,0.0,0.018818067203230156,0.018818067203230156,0.0,0.0,0.018818067203230156,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:38:00,21.8,29.925213162497283,26.991162782630276,29.925213162497283,0.0,11517.538368115474,26.991162782630276,0.0,0.0,0.018826552737292317,0.018826552737292317,0.0,0.0,0.018826552737292317,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:39:00,21.8,29.925317646211553,26.98355189553138,29.925317646211553,0.0,11522.797968486673,26.98355189553138,0.0,0.0,0.018834950220548447,0.018834950220548447,0.0,0.0,0.018834950220548447,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:40:00,21.8,29.925420364979427,26.975949347879823,29.925420364979427,0.0,11527.970990227082,26.975949347879823,0.0,0.0,0.018843209561291763,0.018843209561291763,0.0,0.0,0.018843209561291763,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:41:00,21.8,29.925522042185435,26.96835510724769,29.925522042185435,0.0,11533.089657044547,26.96835510724769,0.0,0.0,0.018851382040782953,0.018851382040782953,0.0,0.0,0.018851382040782953,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:42:00,21.8,29.92562198017257,26.960769157282968,29.92562198017257,0.0,11538.122994421281,26.960769157282968,0.0,0.0,0.018859418339361028,0.018859418339361028,0.0,0.0,0.018859418339361028,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:43:00,21.8,29.925720891679692,26.953191454465106,29.925720891679692,0.0,11543.102757260758,26.953191454465106,0.0,0.0,0.018867368995327403,0.018867368995327403,0.0,0.0,0.018867368995327403,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:44:00,21.8,29.925818090253085,26.94562199678727,29.925818090253085,0.0,11547.998467936544,26.94562199678727,0.0,0.0,0.018875185486707007,0.018875185486707007,0.0,0.0,0.018875185486707007,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:45:00,21.8,29.925914277793055,26.938060768003908,29.925914277793055,0.0,11552.841403437687,26.938060768003908,0.0,0.0,0.01888291759317303,0.01888291759317303,0.0,0.0,0.01888291759317303,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:46:00,21.8,29.92600877941519,26.930507754447117,29.92600877941519,0.0,11557.601600664928,26.930507754447117,0.0,0.0,0.01889051761732099,0.01889051761732099,0.0,0.0,0.01889051761732099,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:47:00,21.8,29.926102285909916,26.92296295387005,29.926102285909916,0.0,11562.309846143467,26.92296295387005,0.0,0.0,0.01889803455934063,0.01889803455934063,0.0,0.0,0.01889803455934063,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:48:00,21.8,29.926194134329528,26.91542637891826,29.926194134329528,0.0,11566.93670857216,26.91542637891826,0.0,0.0,0.018905421572938452,0.018905421572938452,0.0,0.0,0.018905421572938452,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:49:00,21.8,29.926285004037403,26.90789801397592,29.926285004037403,0.0,11571.512469472034,26.90789801397592,0.0,0.0,0.018912726855020923,0.018912726855020923,0.0,0.0,0.018912726855020923,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:50:00,21.8,29.926374244374006,26.90037788414005,29.926374244374006,0.0,11576.008245560395,26.90037788414005,0.0,0.0,0.01891990443545705,0.01891990443545705,0.0,0.0,0.01891990443545705,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:51:00,21.8,29.926462522939097,26.892865998688666,29.926462522939097,0.0,11580.453797988564,26.892865998688666,0.0,0.0,0.0189270016829307,0.0189270016829307,0.0,0.0,0.0189270016829307,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:52:00,21.8,29.92654920168458,26.885362369130608,29.92654920168458,0.0,11584.82080619154,26.885362369130608,0.0,0.0,0.018933973526246387,0.018933973526246387,0.0,0.0,0.018933973526246387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:53:00,21.8,29.926634936111164,26.87786701646266,29.926634936111164,0.0,11589.138495670415,26.87786701646266,0.0,0.0,0.018940866481196347,0.018940866481196347,0.0,0.0,0.018940866481196347,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:54:00,21.8,29.926719101069004,26.8703799766014,29.926719101069004,0.0,11593.379121455895,26.8703799766014,0.0,0.0,0.01894763639550639,0.01894763639550639,0.0,0.0,0.01894763639550639,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:55:00,21.8,29.92680233964066,26.862901254879954,29.92680233964066,0.0,11597.571358875914,26.862901254879954,0.0,0.0,0.018954328908718076,0.018954328908718076,0.0,0.0,0.018954328908718076,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:56:00,21.8,29.92688403981996,26.855430897814244,29.92688403981996,0.0,11601.688049443079,26.855430897814244,0.0,0.0,0.018960900804381686,0.018960900804381686,0.0,0.0,0.018960900804381686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:57:00,21.8,29.92696483197975,26.847968933506113,29.92696483197975,0.0,11605.757305036906,26.847968933506113,0.0,0.0,0.01896739682449502,0.01896739682449502,0.0,0.0,0.01896739682449502,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:58:00,21.8,29.927044117458827,26.840515392964946,29.927044117458827,0.0,11609.752562475449,26.840515392964946,0.0,0.0,0.01897377470212241,0.01897377470212241,0.0,0.0,0.01897377470212241,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:59:00,21.8,29.92712251366352,26.833070313974915,29.92712251366352,0.0,11613.701358484821,26.833070313974915,0.0,0.0,0.018980078262985554,0.018980078262985554,0.0,0.0,0.018980078262985554,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,21.8,29.927199435434222,26.82563375024709,29.927199435434222,0.0,11617.57773195057,26.82563375024709,0.0,0.0,0.01898626620012641,0.01898626620012641,0.0,0.0,0.01898626620012641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  06:01:00,23.0,29.927209710877975,26.818429048809854,29.927209710877975,0.0,11624.50960239597,26.818429048809854,0.0,0.0,0.018997575063145634,0.018997575063145634,0.0,0.0,0.018997575063145634,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:02:00,23.0,29.927257115462822,26.811369189765795,29.927257115462822,0.0,11627.084182511358,26.811369189765795,0.0,0.0,0.01900170955478254,0.01900170955478254,0.0,0.0,0.01900170955478254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:03:00,23.0,29.92733204427915,26.804357155142757,29.92733204427915,0.0,11630.943215269885,26.804357155142757,0.0,0.0,0.01900789975890397,0.01900789975890397,0.0,0.0,0.01900789975890397,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:04:00,23.0,29.927407183655518,26.797347071486215,29.927407183655518,0.0,11634.728145388519,26.797347071486215,0.0,0.0,0.019013969101464676,0.019013969101464676,0.0,0.0,0.019013969101464676,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:05:00,23.0,29.927478409924166,26.79032772642864,29.927478409924166,0.0,11638.307373228366,26.79032772642864,0.0,0.0,0.019019706685737207,0.019019706685737207,0.0,0.0,0.019019706685737207,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:06:00,23.0,29.927547892704368,26.783300720741064,29.927547892704368,0.0,11641.809999220957,26.783300720741064,0.0,0.0,0.019025318787108902,0.019025318787108902,0.0,0.0,0.019025318787108902,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:07:00,23.0,29.927617063984393,26.776269391906443,29.927617063984393,0.0,11645.297133680124,26.776269391906443,0.0,0.0,0.01903090307374688,0.01903090307374688,0.0,0.0,0.01903090307374688,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:08:00,23.0,29.92768504396921,26.769235925199876,29.92768504396921,0.0,11648.72459458196,26.769235925199876,0.0,0.0,0.01903638964943581,0.01903638964943581,0.0,0.0,0.01903638964943581,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:09:00,23.0,29.927752184244678,26.762201413228826,29.927752184244678,0.0,11652.107891175914,26.762201413228826,0.0,0.0,0.019041803624772792,0.019041803624772792,0.0,0.0,0.019041803624772792,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:10:00,23.0,29.927817991443863,26.755166588684904,29.927817991443863,0.0,11655.425855897789,26.755166588684904,0.0,0.0,0.01904711164294127,0.01904711164294127,0.0,0.0,0.01904711164294127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:11:00,23.0,29.9278830313847,26.748132268727822,29.9278830313847,0.0,11658.703873648963,26.748132268727822,0.0,0.0,0.01905235431354407,0.01905235431354407,0.0,0.0,0.01905235431354407,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:12:00,23.0,29.927946803322317,26.74109959616122,29.927946803322317,0.0,11661.919623536925,26.74109959616122,0.0,0.0,0.019057496297815245,0.019057496297815245,0.0,0.0,0.019057496297815245,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:13:00,23.0,29.92800982370392,26.73407004186232,29.92800982370392,0.0,11665.096126728991,26.73407004186232,0.0,0.0,0.01906257438277186,0.01906257438277186,0.0,0.0,0.01906257438277186,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:14:00,23.0,29.928071608466116,26.727045559982123,29.928071608466116,0.0,11668.211940535542,26.727045559982123,0.0,0.0,0.019067554598909544,0.019067554598909544,0.0,0.0,0.019067554598909544,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:15:00,23.0,29.92813266447349,26.72002849561168,29.92813266447349,0.0,11671.28969598186,26.72002849561168,0.0,0.0,0.01907247308180364,0.01907247308180364,0.0,0.0,0.01907247308180364,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:16:00,23.0,29.928192535817214,26.713021663846007,29.928192535817214,0.0,11674.309272359445,26.713021663846007,0.0,0.0,0.01907729793865537,0.01907729793865537,0.0,0.0,0.01907729793865537,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:17:00,23.0,29.928251709352157,26.706028292744598,29.928251709352157,0.0,11677.292392034282,26.706028292744598,0.0,0.0,0.019082063829285983,0.019082063829285983,0.0,0.0,0.019082063829285983,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:18:00,23.0,29.928309774465067,26.699052074887383,29.928309774465067,0.0,11680.221115097833,26.699052074887383,0.0,0.0,0.01908674231282123,0.01908674231282123,0.0,0.0,0.01908674231282123,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:19:00,23.0,29.928367189206487,26.69209697913085,29.928367189206487,0.0,11683.11585755628,26.69209697913085,0.0,0.0,0.019091365946384158,0.019091365946384158,0.0,0.0,0.019091365946384158,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:20:00,23.0,29.928423616659625,26.68516742297905,29.928423616659625,0.0,11685.962234095934,26.68516742297905,0.0,0.0,0.019095911936989538,0.019095911936989538,0.0,0.0,0.019095911936989538,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:21:00,23.0,29.92847946920849,26.678268001342783,29.92847946920849,0.0,11688.778582296776,26.678268001342783,0.0,0.0,0.01910040951517361,0.01910040951517361,0.0,0.0,0.01910040951517361,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:22:00,23.0,29.92853451928752,26.671403597191592,29.92853451928752,0.0,11691.555768559989,26.671403597191592,0.0,0.0,0.019104844244676785,0.019104844244676785,0.0,0.0,0.019104844244676785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:23:00,23.0,29.92858910909948,26.66457920541212,29.92858910909948,0.0,11694.308939101435,26.66457920541212,0.0,0.0,0.01910924026199327,0.01910924026199327,0.0,0.0,0.01910924026199327,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:24:00,23.0,29.928643159614417,26.65780005229002,29.928643159614417,0.0,11697.036040785402,26.65780005229002,0.0,0.0,0.019113594403394583,0.019113594403394583,0.0,0.0,0.019113594403394583,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:25:00,23.0,29.928696911994532,26.651071260436673,29.928696911994532,0.0,11699.747635123602,26.651071260436673,0.0,0.0,0.01911792349705081,0.01911792349705081,0.0,0.0,0.01911792349705081,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:26:00,23.0,29.928750473861506,26.644398204097783,29.928750473861506,0.0,11702.450488479224,26.644398204097783,0.0,0.0,0.019122238422036066,0.019122238422036066,0.0,0.0,0.019122238422036066,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:27:00,23.0,29.928803950938505,26.637786087596716,29.928803950938505,0.0,11705.149032058012,26.637786087596716,0.0,0.0,0.019126546241364475,0.019126546241364475,0.0,0.0,0.019126546241364475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:28:00,23.0,29.928857670783607,26.631240213487384,29.928857670783607,0.0,11707.860329387266,26.631240213487384,0.0,0.0,0.01913087422860418,0.01913087422860418,0.0,0.0,0.01913087422860418,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:29:00,23.0,29.92891156911199,26.624765731230035,29.92891156911199,0.0,11710.581134791246,26.624765731230035,0.0,0.0,0.01913521722313311,0.01913521722313311,0.0,0.0,0.01913521722313311,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:30:00,23.0,29.928966219481794,26.618367908641655,29.928966219481794,0.0,11713.339925169645,26.618367908641655,0.0,0.0,0.01913962066734398,0.01913962066734398,0.0,0.0,0.01913962066734398,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:31:00,23.0,29.929021355971873,26.612051651954694,29.929021355971873,0.0,11716.124368644734,26.612051651954694,0.0,0.0,0.019144064936847238,0.019144064936847238,0.0,0.0,0.019144064936847238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:32:00,23.0,29.929077816105323,26.605822088398988,29.929077816105323,0.0,11718.97508395832,26.605822088398988,0.0,0.0,0.01914861479870473,0.01914861479870473,0.0,0.0,0.01914861479870473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:33:00,23.0,29.92913510592343,26.599683972476594,29.92913510592343,0.0,11721.869481326032,26.599683972476594,0.0,0.0,0.01915323430264224,0.01915323430264224,0.0,0.0,0.01915323430264224,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:34:00,23.0,29.929194337098494,26.5936421142237,29.929194337098494,0.0,11724.86069053798,26.5936421142237,0.0,0.0,0.019158008123760093,0.019158008123760093,0.0,0.0,0.019158008123760093,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:35:00,23.0,29.929254767701774,26.58770102120031,29.929254767701774,0.0,11727.914983186285,26.58770102120031,0.0,0.0,0.01916288258666561,0.01916288258666561,0.0,0.0,0.01916288258666561,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:36:00,23.0,29.92931778694068,26.581865308471755,29.92931778694068,0.0,11731.098065598308,26.581865308471755,0.0,0.0,0.019167962374328995,0.019167962374328995,0.0,0.0,0.019167962374328995,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:37:00,23.0,29.92938239175035,26.576139049926432,29.92938239175035,0.0,11734.36449250173,26.576139049926432,0.0,0.0,0.019173175168124654,0.019173175168124654,0.0,0.0,0.019173175168124654,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:38:00,23.0,29.92945024661367,26.570526566615996,29.92945024661367,0.0,11737.792367278162,26.570526566615996,0.0,0.0,0.019178645369001553,0.019178645369001553,0.0,0.0,0.019178645369001553,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:39:00,23.0,29.929520080573994,26.565031655259926,29.929520080573994,0.0,11741.324234930624,26.565031655259926,0.0,0.0,0.01918428155089156,0.01918428155089156,0.0,0.0,0.01918428155089156,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:40:00,23.0,29.9295938265096,26.559658161894262,29.9295938265096,0.0,11745.0502202913,26.559658161894262,0.0,0.0,0.01919022723099259,0.01919022723099259,0.0,0.0,0.01919022723099259,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:41:00,23.0,29.929669944539693,26.554409521162484,29.929669944539693,0.0,11748.90081988534,26.554409521162484,0.0,0.0,0.019196371815744045,0.019196371815744045,0.0,0.0,0.019196371815744045,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:42:00,23.0,29.92975062525526,26.549289293834143,29.92975062525526,0.0,11752.977645177518,26.549289293834143,0.0,0.0,0.019202877083786846,0.019202877083786846,0.0,0.0,0.019202877083786846,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:43:00,23.0,29.929834063763884,26.54430037189468,29.929834063763884,0.0,11757.199324649198,26.54430037189468,0.0,0.0,0.019209613562649382,0.019209613562649382,0.0,0.0,0.019209613562649382,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:44:00,23.0,29.92992269455343,26.539445949216752,29.92992269455343,0.0,11761.678291560678,26.539445949216752,0.0,0.0,0.01921676023098402,0.01921676023098402,0.0,0.0,0.01921676023098402,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:45:00,23.0,29.93001445582801,26.534728602812773,29.93001445582801,0.0,11766.321672548907,26.534728602812773,0.0,0.0,0.019224169321480508,0.019224169321480508,0.0,0.0,0.019224169321480508,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:46:00,23.0,29.930112009629926,26.5301509912617,29.930112009629926,0.0,11771.251954154228,26.5301509912617,0.0,0.0,0.01923203578665695,0.01923203578665695,0.0,0.0,0.01923203578665695,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:47:00,23.0,29.930213048870634,26.52571531144224,29.930213048870634,0.0,11776.365282263743,26.52571531144224,0.0,0.0,0.019240194394842477,0.019240194394842477,0.0,0.0,0.019240194394842477,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:48:00,23.0,29.930320444870375,26.521423940771864,29.930320444870375,0.0,11781.793350457106,26.521423940771864,0.0,0.0,0.019248854722869836,0.019248854722869836,0.0,0.0,0.019248854722869836,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:49:00,23.0,29.930431659711783,26.517278525084897,29.930431659711783,0.0,11787.421970926052,26.517278525084897,0.0,0.0,0.019257835105576725,0.019257835105576725,0.0,0.0,0.019257835105576725,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:50:00,23.0,29.93054975436701,26.513281093427494,29.93054975436701,0.0,11793.39114606072,26.513281093427494,0.0,0.0,0.019267358312127954,0.019267358312127954,0.0,0.0,0.019267358312127954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:51:00,23.0,29.93067197678455,26.509433022755545,29.93067197678455,0.0,11799.577099671984,26.509433022755545,0.0,0.0,0.01927722743107279,0.01927722743107279,0.0,0.0,0.01927722743107279,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:52:00,23.0,29.93080155717552,26.50573583196028,29.93080155717552,0.0,11806.127217475649,26.50573583196028,0.0,0.0,0.019287676948867835,0.019287676948867835,0.0,0.0,0.019287676948867835,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:53:00,23.0,29.93093554768119,26.502190573053383,29.93093554768119,0.0,11812.908951843552,26.502190573053383,0.0,0.0,0.019298496008944226,0.019298496008944226,0.0,0.0,0.019298496008944226,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:54:00,23.0,29.931077327073194,26.49879855188369,29.931077327073194,0.0,11820.076141838566,26.49879855188369,0.0,0.0,0.01930992933318518,0.01930992933318518,0.0,0.0,0.01930992933318518,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:55:00,23.0,29.931223771075402,26.495560323791338,29.931223771075402,0.0,11827.488331684688,26.495560323791338,0.0,0.0,0.019321753494824616,0.019321753494824616,0.0,0.0,0.019321753494824616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:56:00,23.0,29.931378386536156,26.49247691554477,29.931378386536156,0.0,11835.304899138708,26.49247691554477,0.0,0.0,0.019334221994020514,0.019334221994020514,0.0,0.0,0.019334221994020514,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:57:00,23.0,29.931537892687114,26.489548698143597,29.931537892687114,0.0,11843.378366533369,26.489548698143597,0.0,0.0,0.01934710024527315,0.01934710024527315,0.0,0.0,0.01934710024527315,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:58:00,23.0,29.93170590454781,26.48677625026774,29.93170590454781,0.0,11851.87276721185,26.48677625026774,0.0,0.0,0.019360649120376716,0.019360649120376716,0.0,0.0,0.019360649120376716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:59:00,23.0,29.93187900484705,26.484159695643562,29.93187900484705,0.0,11860.634490017212,26.484159695643562,0.0,0.0,0.019374624289972064,0.019374624289972064,0.0,0.0,0.019374624289972064,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,23.0,29.932060897753598,26.48169948024964,29.932060897753598,0.0,11869.831384914445,26.48169948024964,0.0,0.0,0.01938929266138962,0.01938929266138962,0.0,0.0,0.01938929266138962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  07:01:00,24.2,29.932180392754535,26.479614858564087,29.932180392754535,0.0,11882.430218374631,26.479614858564087,0.0,0.0,0.01940963937961118,0.01940963937961118,0.0,0.0,0.01940963937961118,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:02:00,24.2,29.932348561787517,26.47782060391357,29.932348561787517,0.0,11891.131723164439,26.47782060391357,0.0,0.0,0.019423542935542267,0.019423542935542267,0.0,0.0,0.019423542935542267,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:03:00,24.2,29.932551266259065,26.476221008571425,29.932551266259065,0.0,11901.48443669058,26.476221008571425,0.0,0.0,0.019440085352502915,0.019440085352502915,0.0,0.0,0.019440085352502915,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
