Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  07:04:00,24.2,29.932764868758117,26.474770829270195,29.932764868758117,0.0,11912.288027294546,26.474770829270195,0.0,0.0,0.019457342953064036,0.019457342953064036,0.0,0.0,0.019457342953064036,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:05:00,24.2,29.93298083908089,26.47345840240079,29.93298083908089,0.0,11923.215209812315,26.47345840240079,0.0,0.0,0.01947479385647212,0.01947479385647212,0.0,0.0,0.01947479385647212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:06:00,24.2,29.933205818429276,26.47228500654444,29.933205818429276,0.0,11934.598397074336,26.47228500654444,0.0,0.0,0.019492967358728155,0.019492967358728155,0.0,0.0,0.019492967358728155,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:07:00,24.2,29.933436920167303,26.4712529140055,29.933436920167303,0.0,11946.304459023288,26.4712529140055,0.0,0.0,0.019511652173095896,0.019511652173095896,0.0,0.0,0.019511652173095896,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:08:00,24.2,29.933677680065575,26.47036384430322,29.933677680065575,0.0,11958.488039912776,26.47036384430322,0.0,0.0,0.019531094508354042,0.019531094508354042,0.0,0.0,0.019531094508354042,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:09:00,24.2,29.933924076315748,26.469617827295792,29.933924076315748,0.0,11970.967969935446,26.469617827295792,0.0,0.0,0.019551006747203368,0.019551006747203368,0.0,0.0,0.019551006747203368,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:10:00,24.2,29.934180038746312,26.469014821687317,29.934180038746312,0.0,11983.922453084928,26.469014821687317,0.0,0.0,0.019571672418831988,0.019571672418831988,0.0,0.0,0.019571672418831988,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:11:00,24.2,29.934441744361845,26.468554365543067,29.934441744361845,0.0,11997.179460976855,26.468554365543067,0.0,0.0,0.019592818224546164,0.019592818224546164,0.0,0.0,0.019592818224546164,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:12:00,24.2,29.934713104894648,26.46823658572671,29.934713104894648,0.0,12010.915480082802,26.46823658572671,0.0,0.0,0.019614724766752085,0.019614724766752085,0.0,0.0,0.019614724766752085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:13:00,24.2,29.934990240561884,26.468061000665347,29.934990240561884,0.0,12024.955705200917,26.468061000665347,0.0,0.0,0.019637114290460896,0.019637114290460896,0.0,0.0,0.019637114290460896,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:14:00,24.2,29.93527706097471,26.468027927312654,29.93527706097471,0.0,12039.476640680818,26.468027927312654,0.0,0.0,0.019660267355678402,0.019660267355678402,0.0,0.0,0.019660267355678402,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:15:00,24.2,29.935569680781914,26.468137089709124,29.935569680781914,0.0,12054.303194425636,26.468137089709124,0.0,0.0,0.019683905742978906,0.019683905742978906,0.0,0.0,0.019683905742978906,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:16:00,24.2,29.93587201021624,26.468388583575532,29.93587201021624,0.0,12069.611949992714,26.468388583575532,0.0,0.0,0.01970831006773615,0.01970831006773615,0.0,0.0,0.01970831006773615,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:17:00,24.2,29.936180157675697,26.468781999864316,29.936180157675697,0.0,12085.227439639544,26.468781999864316,0.0,0.0,0.019733201507880077,0.019733201507880077,0.0,0.0,0.019733201507880077,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:18:00,24.2,29.936498038990266,26.469317251440856,29.936498038990266,0.0,12101.32662904465,26.469317251440856,0.0,0.0,0.01975886122234549,0.01975886122234549,0.0,0.0,0.01975886122234549,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:19:00,24.2,29.936821757907705,26.46999313542784,29.936821757907705,0.0,12117.733741085554,26.46999313542784,0.0,0.0,0.019785009899924377,0.019785009899924377,0.0,0.0,0.019785009899924377,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:20:00,24.2,29.937155246117847,26.47080863419907,29.937155246117847,0.0,12134.626645775452,26.47080863419907,0.0,0.0,0.019811930079549296,0.019811930079549296,0.0,0.0,0.019811930079549296,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:21:00,24.2,29.9374945989865,26.47176093692418,29.9374945989865,0.0,12151.829073583232,26.47176093692418,0.0,0.0,0.01983934167697074,0.01983934167697074,0.0,0.0,0.01983934167697074,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:22:00,24.2,29.937843775078036,26.472844503391975,29.937843775078036,0.0,12169.52033610167,26.472844503391975,0.0,0.0,0.01986752946864707,0.01986752946864707,0.0,0.0,0.01986752946864707,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:23:00,24.2,29.938198854422847,26.474059081563702,29.938198854422847,0.0,12187.52334757997,26.474059081563702,0.0,0.0,0.019896212088526283,0.019896212088526283,0.0,0.0,0.019896212088526283,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:24:00,24.2,29.938563832024702,26.47541417950177,29.938563832024702,0.0,12206.01930753027,26.47541417950177,0.0,0.0,0.019925677260887207,0.019925677260887207,0.0,0.0,0.019925677260887207,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:25:00,24.2,29.938934764187767,26.476918358775748,29.938934764187767,0.0,12224.829928984189,26.476918358775748,0.0,0.0,0.01995564173125445,0.01995564173125445,0.0,0.0,0.01995564173125445,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:26:00,24.2,29.939315688570066,26.478578880800313,29.939315688570066,0.0,12244.138570093139,26.478578880800313,0.0,0.0,0.019986396600775853,0.019986396600775853,0.0,0.0,0.019986396600775853,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:27:00,24.2,29.939702629884277,26.480400580767395,29.939702629884277,0.0,12263.765385147983,26.480400580767395,0.0,0.0,0.020017656163282018,0.020017656163282018,0.0,0.0,0.020017656163282018,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:28:00,24.2,29.940099670427962,26.482387788980265,29.940099670427962,0.0,12283.89595244257,26.482387788980265,0.0,0.0,0.020049714991928605,0.020049714991928605,0.0,0.0,0.020049714991928605,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:29:00,24.2,29.940502797577984,26.484543813519497,29.940502797577984,0.0,12304.348608625376,26.484543813519497,0.0,0.0,0.020082284522083188,0.020082284522083188,0.0,0.0,0.020082284522083188,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:30:00,24.2,29.94091613593002,26.486872208183943,29.94091613593002,0.0,12325.311007696979,26.486872208183943,0.0,0.0,0.020115662566083985,0.020115662566083985,0.0,0.0,0.020115662566083985,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:31:00,24.2,29.941335632910537,26.489375321853082,29.941335632910537,0.0,12346.599552914453,26.489375321853082,0.0,0.0,0.02014955752131374,0.02014955752131374,0.0,0.0,0.02014955752131374,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:32:00,24.2,29.941765449186175,26.492056112677698,29.941765449186175,0.0,12368.403650555138,26.492056112677698,0.0,0.0,0.020184269921962216,0.020184269921962216,0.0,0.0,0.020184269921962216,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:33:00,24.2,29.94220149315875,26.494916491560115,29.94220149315875,0.0,12390.537815542813,26.494916491560115,0.0,0.0,0.020219505203128686,0.020219505203128686,0.0,0.0,0.020219505203128686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:34:00,24.2,29.942647952181215,26.497958628474763,29.942647952181215,0.0,12413.192742152945,26.497958628474763,0.0,0.0,0.020255565880118145,0.020255565880118145,0.0,0.0,0.020255565880118145,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:35:00,24.2,29.943100700018768,26.50118394666414,29.943100700018768,0.0,12436.181258725323,26.50118394666414,0.0,0.0,0.020292154750031648,0.020292154750031648,0.0,0.0,0.020292154750031648,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:36:00,24.2,29.94356393899524,26.504594307133257,29.94356393899524,0.0,12459.694782998442,26.504594307133257,0.0,0.0,0.020329575409972194,0.020329575409972194,0.0,0.0,0.020329575409972194,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:37:00,24.2,29.944033515678203,26.508190428313174,29.944033515678203,0.0,12483.54479629172,26.508190428313174,0.0,0.0,0.02036752856182121,0.02036752856182121,0.0,0.0,0.02036752856182121,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:38:00,24.2,29.94451363411904,26.51197378338191,29.94451363411904,0.0,12507.922812817606,26.51197378338191,0.0,0.0,0.020406317886831633,0.020406317886831633,0.0,0.0,0.020406317886831633,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:39:00,24.2,29.945000123581874,26.51594485933595,29.945000123581874,0.0,12532.639417275292,26.51594485933595,0.0,0.0,0.020445642709993425,0.020445642709993425,0.0,0.0,0.020445642709993425,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:40:00,24.2,29.945497175786937,26.520104514908514,29.945497175786937,0.0,12557.885563356867,26.520104514908514,0.0,0.0,0.020485805752363924,0.020485805752363924,0.0,0.0,0.020485805752363924,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:41:00,24.2,29.930427670034724,26.524453546930797,29.930427670034724,0.0,11782.348728297586,26.524453546930797,0.0,0.0,0.019249832704108783,0.019249832704108783,0.0,0.0,0.019249832704108783,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:42:00,24.2,29.917284453067232,26.528992712439305,29.917284453067232,0.0,11097.66380898885,26.528992712439305,0.0,0.0,0.018155232912771872,0.018155232912771872,0.0,0.0,0.018155232912771872,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:43:00,24.2,29.91080643922838,26.53372137370997,29.91080643922838,0.0,10795.949869538925,26.53372137370997,0.0,0.0,0.01767318640656753,0.01767318640656753,0.0,0.0,0.01767318640656753,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:44:00,24.2,29.907012956801804,26.538639803981955,29.907012956801804,0.0,10609.827531061463,26.538639803981955,0.0,0.0,0.01737514869827383,0.01737514869827383,0.0,0.0,0.01737514869827383,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:45:00,24.2,29.90340137210859,26.543747424690324,29.90340137210859,0.0,10429.577772160572,26.543747424690324,0.0,0.0,0.017086189495622673,0.017086189495622673,0.0,0.0,0.017086189495622673,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:46:00,24.2,29.900054773199795,26.54904414532572,29.900054773199795,0.0,10262.381634775786,26.54904414532572,0.0,0.0,0.01681796210923436,0.01681796210923436,0.0,0.0,0.01681796210923436,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:47:00,24.2,29.897009296294403,26.554529256945308,29.897009296294403,0.0,10111.499693890539,26.554529256945308,0.0,0.0,0.016575793737690032,0.016575793737690032,0.0,0.0,0.016575793737690032,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:48:00,24.2,29.894274030116755,26.560202644939537,29.894274030116755,0.0,9975.50074216844,26.560202644939537,0.0,0.0,0.01635736870361175,0.01635736870361175,0.0,0.0,0.01635736870361175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:49:00,24.2,29.891683153437853,26.566063140608946,29.891683153437853,0.0,9846.969522026135,26.566063140608946,0.0,0.0,0.016150835816406077,0.016150835816406077,0.0,0.0,0.016150835816406077,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:50:00,24.2,29.88924950986029,26.572110470827944,29.88924950986029,0.0,9726.038897448754,26.572110470827944,0.0,0.0,0.015956410721842198,0.015956410721842198,0.0,0.0,0.015956410721842198,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:51:00,24.2,29.886906799075618,26.578343475140883,29.886906799075618,0.0,9609.93473207982,26.578343475140883,0.0,0.0,0.015769665126056136,0.015769665126056136,0.0,0.0,0.015769665126056136,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:52:00,24.2,29.884681381132175,26.584761473345324,29.884681381132175,0.0,9499.546867438527,26.584761473345324,0.0,0.0,0.015592028601703287,0.015592028601703287,0.0,0.0,0.015592028601703287,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:53:00,24.2,29.882523383923807,26.591363219960616,29.882523383923807,0.0,9392.730347859235,26.591363219960616,0.0,0.0,0.015420070080051829,0.015420070080051829,0.0,0.0,0.015420070080051829,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:54:00,24.2,29.880456989500598,26.598148107713175,29.880456989500598,0.0,9290.388806876106,26.598148107713175,0.0,0.0,0.015255243273068878,0.015255243273068878,0.0,0.0,0.015255243273068878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:55:00,24.2,29.87844446646727,26.605114565191897,29.87844446646727,0.0,9190.908076070587,26.605114565191897,0.0,0.0,0.015094963826047084,0.015094963826047084,0.0,0.0,0.015094963826047084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:56:00,24.2,29.876509426200833,26.61226199412794,29.876509426200833,0.0,9095.216995993136,26.61226199412794,0.0,0.0,0.014940727231130926,0.014940727231130926,0.0,0.0,0.014940727231130926,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:57:00,24.2,29.874620520184127,26.619589079161674,29.874620520184127,0.0,9001.975528372952,26.619589079161674,0.0,0.0,0.014790385925274185,0.014790385925274185,0.0,0.0,0.014790385925274185,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:58:00,24.2,29.872799956102927,26.627095264514203,29.872799956102927,0.0,8912.07462588484,26.627095264514203,0.0,0.0,0.014645375427417671,0.014645375427417671,0.0,0.0,0.014645375427417671,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:59:00,24.2,29.871020377179736,26.634779914393615,29.871020377179736,0.0,8824.348173971026,26.634779914393615,0.0,0.0,0.014503825254467329,0.014503825254467329,0.0,0.0,0.014503825254467329,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,24.2,29.869302671416204,26.642640403734895,29.869302671416204,0.0,8739.641776005423,26.642640403734895,0.0,0.0,0.014367098721623747,0.014367098721623747,0.0,0.0,0.014367098721623747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  08:01:00,25.4,29.901992043340833,26.674485918710204,29.901992043340833,0.0,10373.292892471025,26.674485918710204,0.0,0.0,0.016996359969922787,0.016996359969922787,0.0,0.0,0.016996359969922787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:02:00,25.4,29.914790505432787,26.72111222289188,29.914790505432787,0.0,10919.089511251665,26.72111222289188,0.0,0.0,0.017866572264138056,0.017866572264138056,0.0,0.0,0.017866572264138056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:03:00,25.4,29.912692464214054,26.772199077520128,29.912692464214054,0.0,10771.911182240527,26.772199077520128,0.0,0.0,0.017628021421632237,0.017628021421632237,0.0,0.0,0.017628021421632237,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:04:00,25.4,29.909723399023857,26.822838378786514,29.909723399023857,0.0,10624.969099362148,26.822838378786514,0.0,0.0,0.017391274936619735,0.017391274936619735,0.0,0.0,0.017391274936619735,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:05:00,25.4,29.90842650522434,26.871803465328718,29.90842650522434,0.0,10564.342290157541,26.871803465328718,0.0,0.0,0.01729296570746925,0.01729296570746925,0.0,0.0,0.01729296570746925,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:06:00,25.4,29.907389905381873,26.91923357612396,29.907389905381873,0.0,10511.908208026323,26.91923357612396,0.0,0.0,0.01720777921142966,0.01720777921142966,0.0,0.0,0.01720777921142966,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:07:00,25.4,29.906111315463374,26.965460301459995,29.906111315463374,0.0,10446.852155862845,26.965460301459995,0.0,0.0,0.017102489075056314,0.017102489075056314,0.0,0.0,0.017102489075056314,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:08:00,25.4,29.904789994460245,27.01068893189061,29.904789994460245,0.0,10380.38257323624,27.01068893189061,0.0,0.0,0.01699505959685858,0.01699505959685858,0.0,0.0,0.01699505959685858,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:09:00,25.4,29.903519347969358,27.055004888395555,29.903519347969358,0.0,10316.771092174957,27.055004888395555,0.0,0.0,0.016892300094300837,0.016892300094300837,0.0,0.0,0.016892300094300837,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:10:00,25.4,29.902304258516427,27.098441873301443,29.902304258516427,0.0,10255.804765712059,27.098441873301443,0.0,0.0,0.01679384083364839,0.01679384083364839,0.0,0.0,0.01679384083364839,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:11:00,25.4,29.90111107504817,27.14102082134108,29.90111107504817,0.0,10195.984729624322,27.14102082134108,0.0,0.0,0.01669727561847052,0.01669727561847052,0.0,0.0,0.01669727561847052,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:12:00,25.4,29.899953805171833,27.18276554081223,29.899953805171833,0.0,10137.909925142654,27.18276554081223,0.0,0.0,0.016603553860473765,0.016603553860473765,0.0,0.0,0.016603553860473765,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:13:00,25.4,29.8988196261028,27.22370155242164,29.8988196261028,0.0,10081.0877836243,27.22370155242164,0.0,0.0,0.016511883871994815,0.016511883871994815,0.0,0.0,0.016511883871994815,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:14:00,25.4,29.897722976936294,27.263857298566236,29.897722976936294,0.0,10026.083302105362,27.263857298566236,0.0,0.0,0.016423161195474236,0.016423161195474236,0.0,0.0,0.016423161195474236,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:15:00,25.4,29.89664856150253,27.30326019204383,29.89664856150253,0.0,9972.275584117684,27.30326019204383,0.0,0.0,0.016336389422406915,0.016336389422406915,0.0,0.0,0.016336389422406915,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:16:00,25.4,29.895609542619017,27.341937808807135,29.895609542619017,0.0,9920.178012591081,27.341937808807135,0.0,0.0,0.016252383602997068,0.016252383602997068,0.0,0.0,0.016252383602997068,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:17:00,25.4,29.8945916355323,27.379916514837216,29.8945916355323,0.0,9869.218205207506,27.379916514837216,0.0,0.0,0.01617022609416023,0.01617022609416023,0.0,0.0,0.01617022609416023,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:18:00,25.4,29.893607569116657,27.417222887196115,29.893607569116657,0.0,9819.890708863753,27.417222887196115,0.0,0.0,0.016090703373698997,0.016090703373698997,0.0,0.0,0.016090703373698997,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:19:00,25.4,29.892643642908464,27.453881655008416,29.892643642908464,0.0,9771.648149521865,27.453881655008416,0.0,0.0,0.016012938480907894,0.016012938480907894,0.0,0.0,0.016012938480907894,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:20:00,25.4,29.891712024816616,27.489918165704335,29.891712024816616,0.0,9724.961165323315,27.489918165704335,0.0,0.0,0.01593768084543083,0.01593768084543083,0.0,0.0,0.01593768084543083,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:21:00,25.4,29.890799607324332,27.525356194649294,29.890799607324332,0.0,9679.308340097805,27.525356194649294,0.0,0.0,0.01586409548790796,0.01586409548790796,0.0,0.0,0.01586409548790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:22:00,25.4,29.88991807761574,27.560219383714287,29.88991807761574,0.0,9635.140151099582,27.560219383714287,0.0,0.0,0.015792900515935328,0.015792900515935328,0.0,0.0,0.015792900515935328,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:23:00,25.4,29.88905487964347,27.594530260785227,29.88905487964347,0.0,9591.95914905631,27.594530260785227,0.0,0.0,0.01572329957565112,0.01572329957565112,0.0,0.0,0.01572329957565112,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:24:00,25.4,29.888221254923284,27.628311376762948,29.888221254923284,0.0,9550.197196496038,27.628311376762948,0.0,0.0,0.015655981719273775,0.015655981719273775,0.0,0.0,0.015655981719273775,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:25:00,25.4,29.88740515680117,27.66158353361114,29.88740515680117,0.0,9509.378939680111,27.66158353361114,0.0,0.0,0.015590186110311622,0.015590186110311622,0.0,0.0,0.015590186110311622,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:26:00,25.4,29.88661741680507,27.69436793580589,29.88661741680507,0.0,9469.919175940611,27.69436793580589,0.0,0.0,0.015526575067419576,0.015526575067419576,0.0,0.0,0.015526575067419576,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:27:00,25.4,29.88584645840555,27.726684300742043,29.88584645840555,0.0,9431.362903662302,27.726684300742043,0.0,0.0,0.015464420403021711,0.015464420403021711,0.0,0.0,0.015464420403021711,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:28:00,25.4,29.88510273243242,27.75855208925171,29.88510273243242,0.0,9394.109091962793,27.75855208925171,0.0,0.0,0.015404359559207175,0.015404359559207175,0.0,0.0,0.015404359559207175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:29:00,25.4,29.88437509678604,27.789989736680837,29.88437509678604,0.0,9357.721512040645,27.789989736680837,0.0,0.0,0.015345694416496252,0.015345694416496252,0.0,0.0,0.015345694416496252,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:30:00,25.4,29.883673645891637,27.821015611889322,29.883673645891637,0.0,9322.584317277237,27.821015611889322,0.0,0.0,0.01528903906508759,0.01528903906508759,0.0,0.0,0.01528903906508759,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:31:00,25.4,29.882987640990176,27.85164648422478,29.882987640990176,0.0,9288.278673726181,27.85164648422478,0.0,0.0,0.015233723212829611,0.015233723212829611,0.0,0.0,0.015233723212829611,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:32:00,25.4,29.88232683990724,27.881899450860985,29.88232683990724,0.0,9255.174739431455,27.881899450860985,0.0,0.0,0.015180338835668699,0.015180338835668699,0.0,0.0,0.015180338835668699,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:33:00,25.4,29.88168088077852,27.911790273874857,29.88168088077852,0.0,9222.86989625319,27.911790273874857,0.0,0.0,0.015128241559050765,0.015128241559050765,0.0,0.0,0.015128241559050765,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:34:00,25.4,29.881059200872254,27.941334445990336,29.881059200872254,0.0,9191.720973660811,27.941334445990336,0.0,0.0,0.015078002251972377,0.015078002251972377,0.0,0.0,0.015078002251972377,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:35:00,25.4,29.880451793134373,27.97054657665776,29.880451793134373,0.0,9161.340574940428,27.97054657665776,0.0,0.0,0.015029000852383498,0.015029000852383498,0.0,0.0,0.015029000852383498,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:36:00,25.4,29.87986778727623,27.999441204497185,29.87986778727623,0.0,9132.072748438593,27.999441204497185,0.0,0.0,0.014981787950655363,0.014981787950655363,0.0,0.0,0.014981787950655363,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:37:00,25.4,29.879297512820838,28.02803145094688,29.879297512820838,0.0,9103.544486366005,28.02803145094688,0.0,0.0,0.014935766457733401,0.014935766457733401,0.0,0.0,0.014935766457733401,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:38:00,25.4,29.878749802545183,28.056330754863172,29.878749802545183,0.0,9076.087513476661,28.056330754863172,0.0,0.0,0.01489146737908028,0.01489146737908028,0.0,0.0,0.01489146737908028,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:39:00,25.4,29.87821530756741,28.084351395180448,29.87821530756741,0.0,9049.342514570159,28.084351395180448,0.0,0.0,0.014848315481694688,0.014848315481694688,0.0,0.0,0.014848315481694688,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:40:00,25.4,29.87770257255262,28.112105410729885,29.87770257255262,0.0,9023.629282483807,28.112105410729885,0.0,0.0,0.014806822781751746,0.014806822781751746,0.0,0.0,0.014806822781751746,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:41:00,25.4,29.877202557875485,28.139604116315887,29.877202557875485,0.0,8998.601608960988,28.139604116315887,0.0,0.0,0.01476643496579098,0.01476643496579098,0.0,0.0,0.01476643496579098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:42:00,25.4,29.87672352759387,28.166858783071476,29.87672352759387,0.0,8974.567699811407,28.166858783071476,0.0,0.0,0.014727645587222175,0.014727645587222175,0.0,0.0,0.014727645587222175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:43:00,25.4,29.876256741077736,28.193879457848166,29.876256741077736,0.0,8951.193955397393,28.193879457848166,0.0,0.0,0.014689920457630718,0.014689920457630718,0.0,0.0,0.014689920457630718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:44:00,25.4,29.875810188359697,28.220676520687995,29.875810188359697,0.0,8928.777307551689,28.220676520687995,0.0,0.0,0.014653735147849702,0.014653735147849702,0.0,0.0,0.014653735147849702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:45:00,25.4,29.875375419121738,28.247259376785852,29.875375419121738,0.0,8906.996333875994,28.247259376785852,0.0,0.0,0.014618574908672065,0.014618574908672065,0.0,0.0,0.014618574908672065,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:46:00,25.4,29.874960155359407,28.273637237825863,29.874960155359407,0.0,8886.136985531859,28.273637237825863,0.0,0.0,0.014584897780680336,0.014584897780680336,0.0,0.0,0.014584897780680336,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:47:00,25.4,29.874556229531294,28.29981875571177,29.874556229531294,0.0,8865.889635588725,28.29981875571177,0.0,0.0,0.01455220784838422,0.01455220784838422,0.0,0.0,0.01455220784838422,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:48:00,25.4,29.874171101266565,28.32581257227551,29.874171101266565,0.0,8846.52953800318,28.32581257227551,0.0,0.0,0.014520946061752986,0.014520946061752986,0.0,0.0,0.014520946061752986,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:49:00,25.4,29.87379687904673,28.351626287491037,29.87379687904673,0.0,8827.758514606137,28.351626287491037,0.0,0.0,0.014490634790176187,0.014490634790176187,0.0,0.0,0.014490634790176187,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:50:00,25.4,29.87344076569817,28.377267842255545,29.87344076569817,0.0,8809.841402842596,28.377267842255545,0.0,0.0,0.014461698330729918,0.014461698330729918,0.0,0.0,0.014461698330729918,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:51:00,25.4,29.873095139451248,28.402744363400874,29.873095139451248,0.0,8792.49114980432,28.402744363400874,0.0,0.0,0.014433676826206958,0.014433676826206958,0.0,0.0,0.014433676826206958,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:52:00,25.4,29.872766951912197,28.42806280778461,29.872766951912197,0.0,8775.962457773927,28.42806280778461,0.0,0.0,0.014406978361634149,0.014406978361634149,0.0,0.0,0.014406978361634149,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:53:00,25.4,29.872448845037486,28.45322970562665,29.872448845037486,0.0,8759.979089914958,28.45322970562665,0.0,0.0,0.01438116036462494,0.01438116036462494,0.0,0.0,0.01438116036462494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:54:00,25.4,29.872147524859784,28.47825158463093,29.872147524859784,0.0,8744.785895533627,28.47825158463093,0.0,0.0,0.014356615152037611,0.014356615152037611,0.0,0.0,0.014356615152037611,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:55:00,25.4,29.87185589114122,28.503134080664076,29.87185589114122,0.0,8730.117153131325,28.503134080664076,0.0,0.0,0.01433291696107466,0.01433291696107466,0.0,0.0,0.01433291696107466,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:56:00,25.4,29.871580410041997,28.52788315759739,29.871580410041997,0.0,8716.208140453578,28.52788315759739,0.0,0.0,0.014310442784461464,0.014310442784461464,0.0,0.0,0.014310442784461464,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:57:00,25.4,29.871314233234546,28.552504100801595,29.871314233234546,0.0,8702.803355901466,28.552504100801595,0.0,0.0,0.0142887832019305,0.0142887832019305,0.0,0.0,0.0142887832019305,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:58:00,25.4,29.87106359273045,28.5770020335573,29.87106359273045,0.0,8690.1287843819,28.5770020335573,0.0,0.0,0.014268300322942237,0.014268300322942237,0.0,0.0,0.014268300322942237,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:59:00,25.4,29.87082188621627,28.60138176793645,29.87082188621627,0.0,8677.938852800384,28.60138176793645,0.0,0.0,0.014248600608784096,0.014248600608784096,0.0,0.0,0.014248600608784096,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:00:00,25.4,29.87059511727157,28.625648111726345,29.87059511727157,0.0,8666.450527934376,28.625648111726345,0.0,0.0,0.014230031721054307,0.014230031721054307,0.0,0.0,0.014230031721054307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  09:01:00,25.4,29.870376923702167,28.649805115899447,29.870376923702167,0.0,8655.427877648246,28.649805115899447,0.0,0.0,0.014212215547342992,0.014212215547342992,0.0,0.0,0.014212215547342992,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:02:00,25.4,29.870173086345655,28.673857140946446,29.870173086345655,0.0,8645.0791207112,28.673857140946446,0.0,0.0,0.01419548573026171,0.01419548573026171,0.0,0.0,0.01419548573026171,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:03:00,25.4,29.869977477245243,28.697807991693097,29.869977477245243,0.0,8635.17768244654,28.697807991693097,0.0,0.0,0.014179479134459308,0.014179479134459308,0.0,0.0,0.014179479134459308,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:04:00,25.4,29.869795660148334,28.721661313505738,29.869795660148334,0.0,8625.923298969341,28.721661313505738,0.0,0.0,0.014164515805509932,0.014164515805509932,0.0,0.0,0.014164515805509932,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:05:00,25.4,29.869621735478816,28.745420544789447,29.869621735478816,0.0,8617.098473867398,28.745420544789447,0.0,0.0,0.014150247142292285,0.014150247142292285,0.0,0.0,0.014150247142292285,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:06:00,25.4,29.86946105549844,28.76908911686324,29.86946105549844,0.0,8608.894721070923,28.76908911686324,0.0,0.0,0.014136980008082847,0.014136980008082847,0.0,0.0,0.014136980008082847,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:07:00,25.4,29.869307943190442,28.79266983571625,29.869307943190442,0.0,8601.103347794351,28.79266983571625,0.0,0.0,0.014124379899983375,0.014124379899983375,0.0,0.0,0.014124379899983375,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:08:00,25.4,29.86916754488914,28.816165813458035,29.86916754488914,0.0,8593.907901645181,28.816165813458035,0.0,0.0,0.014112740906870324,0.014112740906870324,0.0,0.0,0.014112740906870324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:09:00,25.4,29.869034400356924,28.83957974736866,29.869034400356924,0.0,8587.108223507286,28.83957974736866,0.0,0.0,0.014101742195097345,0.014101742195097345,0.0,0.0,0.014101742195097345,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:10:00,25.4,29.868913455586686,28.86291421798253,29.868913455586686,0.0,8580.880149635748,28.86291421798253,0.0,0.0,0.01409166548611696,0.01409166548611696,0.0,0.0,0.01409166548611696,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:11:00,25.4,29.86879946135828,28.886171742745947,29.86879946135828,0.0,8575.031788357497,28.886171742745947,0.0,0.0,0.014082203192096387,0.014082203192096387,0.0,0.0,0.014082203192096387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:12:00,25.4,29.868697169228597,28.909354882128167,29.868697169228597,0.0,8569.73153248738,28.909354882128167,0.0,0.0,0.014073625095358,0.014073625095358,0.0,0.0,0.014073625095358,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:13:00,25.4,29.868601535129613,28.932465731790998,29.868601535129613,0.0,8564.795490512439,28.932465731790998,0.0,0.0,0.01406563642831929,0.01406563642831929,0.0,0.0,0.01406563642831929,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:14:00,25.4,29.868517122947765,28.95550671587712,29.868517122947765,0.0,8560.384917257148,28.95550671587712,0.0,0.0,0.01405849552335609,0.01405849552335609,0.0,0.0,0.01405849552335609,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:15:00,25.4,29.86843908750713,28.978479958158335,29.86843908750713,0.0,8556.32364178864,28.978479958158335,0.0,0.0,0.014051919987436134,0.014051919987436134,0.0,0.0,0.014051919987436134,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:16:00,25.4,29.86837181314358,29.001387465519073,29.86837181314358,0.0,8552.76614435633,29.001387465519073,0.0,0.0,0.014046157285867247,0.014046157285867247,0.0,0.0,0.014046157285867247,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:17:00,25.4,29.868310646519774,29.024231229065503,29.868310646519774,0.0,8549.543667516598,29.024231229065503,0.0,0.0,0.014040936909945095,0.014040936909945095,0.0,0.0,0.014040936909945095,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:18:00,25.4,29.868259801953833,29.047013229812578,29.868259801953833,0.0,8546.804336806728,29.047013229812578,0.0,0.0,0.014036496131869537,0.014036496131869537,0.0,0.0,0.014036496131869537,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:19:00,25.4,29.868214809803455,29.06973499607171,29.868214809803455,0.0,8544.386462616369,29.06973499607171,0.0,0.0,0.014032575774813752,0.014032575774813752,0.0,0.0,0.014032575774813752,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:20:00,25.4,29.868179724842634,29.092398286115852,29.868179724842634,0.0,8542.432266516282,29.092398286115852,0.0,0.0,0.014029403641552205,0.014029403641552205,0.0,0.0,0.014029403641552205,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:21:00,25.4,29.86815025189494,29.11500452300631,29.86815025189494,0.0,8540.786743077966,29.11500452300631,0.0,0.0,0.01402673127340878,0.01402673127340878,0.0,0.0,0.01402673127340878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:22:00,25.4,29.86813029683147,29.137554896219065,29.86813029683147,0.0,8539.586654949104,29.137554896219065,0.0,0.0,0.014024777718098654,0.014024777718098654,0.0,0.0,0.014024777718098654,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:23:00,25.4,29.868115728966888,29.16005049009366,29.868115728966888,0.0,8538.683272479553,29.16005049009366,0.0,0.0,0.0140233045813828,0.0140233045813828,0.0,0.0,0.0140233045813828,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:24:00,25.4,29.868110315317967,29.18249220098411,29.868110315317967,0.0,8538.208306252876,29.18249220098411,0.0,0.0,0.014022522808643937,0.014022522808643937,0.0,0.0,0.014022522808643937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:25:00,25.4,29.868110079520058,29.204880287940373,29.868110079520058,0.0,8538.01889019932,29.204880287940373,0.0,0.0,0.014022203410045267,0.014022203410045267,0.0,0.0,0.014022203410045267,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:26:00,25.4,29.868118658646377,29.227214852250135,29.868118658646377,0.0,8538.242031331552,29.227214852250135,0.0,0.0,0.014022549787304425,0.014022549787304425,0.0,0.0,0.014022549787304425,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:27:00,25.4,29.868132220866645,29.249494956056033,29.868132220866645,0.0,8538.740332942749,29.249494956056033,0.0,0.0,0.014023341723602709,0.014023341723602709,0.0,0.0,0.014023341723602709,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:28:00,25.4,29.86815428080803,29.271716215460806,29.86815428080803,0.0,8539.636381440097,29.271716215460806,0.0,0.0,0.014024775530191522,0.014024775530191522,0.0,0.0,0.014024775530191522,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:29:00,25.4,29.868181142241617,29.29388368587216,29.868181142241617,0.0,8540.797890626201,29.29388368587216,0.0,0.0,0.014026639188456856,0.014026639188456856,0.0,0.0,0.014026639188456856,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:30:00,25.4,29.868216203382712,29.316003917437094,29.868216203382712,0.0,8542.343246130615,29.316003917437094,0.0,0.0,0.014029122270886662,0.014029122270886662,0.0,0.0,0.014029122270886662,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:31:00,25.4,29.868255895820152,29.338082118794595,29.868255895820152,0.0,8544.144959496132,29.338082118794595,0.0,0.0,0.014032020456051965,0.014032020456051965,0.0,0.0,0.014032020456051965,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:32:00,25.4,29.868303506021856,29.36012256177242,29.868303506021856,0.0,8546.317379731085,29.36012256177242,0.0,0.0,0.01403551684000025,0.01403551684000025,0.0,0.0,0.01403551684000025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:33:00,25.4,29.868355586884643,29.382128550756217,29.868355586884643,0.0,8548.737553695733,29.382128550756217,0.0,0.0,0.01403941437811905,0.01403941437811905,0.0,0.0,0.01403941437811905,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:34:00,25.4,29.868415316588383,29.404102805806076,29.868415316588383,0.0,8551.51591139082,29.404102805806076,0.0,0.0,0.014043889877712646,0.014043889877712646,0.0,0.0,0.014043889877712646,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:35:00,25.4,29.868479364094394,29.426047855284875,29.868479364094394,0.0,8554.533822271373,29.426047855284875,0.0,0.0,0.014048753230245495,0.014048753230245495,0.0,0.0,0.014048753230245495,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:36:00,25.4,29.86855080174687,29.447966007275653,29.86855080174687,0.0,8557.897877830314,29.447966007275653,0.0,0.0,0.014054175082554708,0.014054175082554708,0.0,0.0,0.014054175082554708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:37:00,25.4,29.868626410497466,29.46985909869779,29.868626410497466,0.0,8561.493603166551,29.46985909869779,0.0,0.0,0.014059971994780438,0.014059971994780438,0.0,0.0,0.014059971994780438,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:38:00,25.4,29.86870915851814,29.491729041649396,29.86870915851814,0.0,8565.423804141215,29.491729041649396,0.0,0.0,0.014066308537426159,0.014066308537426159,0.0,0.0,0.014066308537426159,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:39:00,25.4,29.868795935692443,29.513577447075583,29.868795935692443,0.0,8569.578034326862,29.513577447075583,0.0,0.0,0.01407300773564138,0.01407300773564138,0.0,0.0,0.01407300773564138,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:40:00,25.4,29.868889607117936,29.53540565369741,29.868889607117936,0.0,8574.05534837547,29.53540565369741,0.0,0.0,0.01408022813833293,0.01408022813833293,0.0,0.0,0.01408022813833293,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:41:00,25.4,29.868987169380414,29.557214983629443,29.868987169380414,0.0,8578.749233733732,29.557214983629443,0.0,0.0,0.014087799084166294,0.014087799084166294,0.0,0.0,0.014087799084166294,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:42:00,25.4,29.869091385240353,29.579006627468743,29.869091385240353,0.0,8583.755017794636,29.579006627468743,0.0,0.0,0.014095873138608925,0.014095873138608925,0.0,0.0,0.014095873138608925,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:43:00,25.4,29.869199356386687,29.60078141766346,29.869199356386687,0.0,8588.970052231145,29.60078141766346,0.0,0.0,0.014104285842300938,0.014104285842300938,0.0,0.0,0.014104285842300938,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:44:00,25.4,29.869313743782165,29.622540311224913,29.869313743782165,0.0,8594.485956517106,29.622540311224913,0.0,0.0,0.014113183808243791,0.014113183808243791,0.0,0.0,0.014113183808243791,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:45:00,25.4,29.869431753063402,29.644284056399982,29.869431753063402,0.0,8600.20389470905,29.644284056399982,0.0,0.0,0.01412240869599985,0.01412240869599985,0.0,0.0,0.01412240869599985,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:46:00,25.4,29.869555943847153,29.666013177793815,29.869555943847153,0.0,8606.211796577247,29.666013177793815,0.0,0.0,0.014132101195459644,0.014132101195459644,0.0,0.0,0.014132101195459644,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:47:00,25.4,29.8696836248488,29.687728253286195,29.8696836248488,0.0,8612.414598548097,29.687728253286195,0.0,0.0,0.014142109020959848,0.014142109020959848,0.0,0.0,0.014142109020959848,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:48:00,25.4,29.869817254774894,29.709429761238198,29.869817254774894,0.0,8618.896559742705,29.709429761238198,0.0,0.0,0.014152566970134735,0.014152566970134735,0.0,0.0,0.014152566970134735,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:49:00,25.4,29.869954244716617,29.731117900015125,29.869954244716617,0.0,8625.566356198082,29.731117900015125,0.0,0.0,0.0141633287595163,0.0141633287595163,0.0,0.0,0.0141633287595163,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:50:00,25.4,29.87009695294662,29.752793004853235,29.87009695294662,0.0,8632.504597868725,29.752793004853235,0.0,0.0,0.01417452332936091,0.01417452332936091,0.0,0.0,0.01417452332936091,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:51:00,25.4,29.87024289230349,29.77445526826255,29.87024289230349,0.0,8639.623671434309,29.77445526826255,0.0,0.0,0.014186010351833795,0.014186010351833795,0.0,0.0,0.014186010351833795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:52:00,25.4,29.870394321195697,29.796104678939486,29.870394321195697,0.0,8647.000563275797,29.796104678939486,0.0,0.0,0.014197912951395893,0.014197912951395893,0.0,0.0,0.014197912951395893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:53:00,25.4,29.870548853582665,29.81774132628331,29.870548853582665,0.0,8654.551342764495,29.81774132628331,0.0,0.0,0.014210096710853324,0.014210096710853324,0.0,0.0,0.014210096710853324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:54:00,25.4,29.87070864871345,29.839365206505565,29.87070864871345,0.0,8662.349403744789,29.839365206505565,0.0,0.0,0.014222678989280226,0.014222678989280226,0.0,0.0,0.014222678989280226,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:55:00,25.4,29.870871420984766,29.86097609449551,29.870871420984766,0.0,8670.31446907305,29.86097609449551,0.0,0.0,0.014235531233058797,0.014235531233058797,0.0,0.0,0.014235531233058797,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:56:00,25.4,29.871039231339658,29.88257389134224,29.871039231339658,0.0,8678.516376656655,29.88257389134224,0.0,0.0,0.014248765095278376,0.014248765095278376,0.0,0.0,0.014248765095278376,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:57:00,25.4,29.871209893830603,29.90415840608493,29.871209893830603,0.0,8686.878470789918,29.90415840608493,0.0,0.0,0.014262257834221711,0.014262257834221711,0.0,0.0,0.014262257834221711,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:58:00,25.4,29.871385372075586,29.925729248925542,29.871385372075586,0.0,8695.467074253289,29.925729248925542,0.0,0.0,0.014276115463190586,0.014276115463190586,0.0,0.0,0.014276115463190586,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:59:00,25.4,29.87156357888775,29.947286169936106,29.87156357888775,0.0,8704.209117288587,29.947286169936106,0.0,0.0,0.014290220995120787,0.014290220995120787,0.0,0.0,0.014290220995120787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:00:00,25.4,29.87174638163436,29.968828825549195,29.87174638163436,0.0,8713.167450856954,29.968828825549195,0.0,0.0,0.01430467487374787,0.01430467487374787,0.0,0.0,0.01430467487374787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  10:01:00,27.0,29.871970495757807,29.990650521533983,29.871970495757807,0.0,8723.985272541657,29.990650521533983,0.0,0.0,0.014322121426227479,0.014322121426227479,0.0,0.0,0.014322121426227479,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:02:00,27.0,29.872176684518575,30.01263567368978,29.872176684518575,0.0,8733.998852286197,30.01263567368978,0.0,0.0,0.014338272643570123,0.014338272643570123,0.0,0.0,0.014338272643570123,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:03:00,27.0,29.872368230770935,30.03465554600301,29.872368230770935,0.0,8743.376001224095,30.03465554600301,0.0,0.0,0.014353399769349028,0.014353399769349028,0.0,0.0,0.014353399769349028,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:04:00,27.0,29.872562839348454,30.056648783880096,29.872562839348454,0.0,8752.937001545271,30.056648783880096,0.0,0.0,0.014368824021782273,0.014368824021782273,0.0,0.0,0.014368824021782273,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:05:00,27.0,29.872761764799918,30.07860007137928,29.872761764799918,0.0,8762.72890071151,30.07860007137928,0.0,0.0,0.014384620881610959,0.014384620881610959,0.0,0.0,0.014384620881610959,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:06:00,27.0,29.872964924012273,30.100510953803294,29.872964924012273,0.0,8772.71606861885,30.100510953803294,0.0,0.0,0.014400731953372135,0.014400731953372135,0.0,0.0,0.014400731953372135,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:07:00,27.0,29.873170015272233,30.122385216464956,29.873170015272233,0.0,8782.814343478934,30.122385216464956,0.0,0.0,0.014417022389833754,0.014417022389833754,0.0,0.0,0.014417022389833754,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:08:00,27.0,29.87337874466976,30.144225134029487,29.87337874466976,0.0,8793.084898324269,30.144225134029487,0.0,0.0,0.014433590064192304,0.014433590064192304,0.0,0.0,0.014433590064192304,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:09:00,27.0,29.87358963825211,30.16603151350636,29.87358963825211,0.0,8803.47804792444,30.16603151350636,0.0,0.0,0.014450355523938169,0.014450355523938169,0.0,0.0,0.014450355523938169,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:10:00,27.0,29.873804089835346,30.187804364945865,29.873804089835346,0.0,8814.0391448371,30.187804364945865,0.0,0.0,0.01446739112812927,0.01446739112812927,0.0,0.0,0.01446739112812927,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:11:00,27.0,29.874020559161302,30.20954382949033,29.874020559161302,0.0,8824.714715236843,30.20954382949033,0.0,0.0,0.014484611318463165,0.014484611318463165,0.0,0.0,0.014484611318463165,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:12:00,27.0,29.87424036286745,30.231250067693143,29.87424036286745,0.0,8835.547850801488,30.231250067693143,0.0,0.0,0.014502084852983892,0.014502084852983892,0.0,0.0,0.014502084852983892,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:13:00,27.0,29.87446207560416,30.25292330731462,29.87446207560416,0.0,8846.489532322936,30.25292330731462,0.0,0.0,0.014519733327438314,0.014519733327438314,0.0,0.0,0.014519733327438314,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:14:00,27.0,29.874686932302193,30.27456398595794,29.874686932302193,0.0,8857.579908605774,30.27456398595794,0.0,0.0,0.014537620783863036,0.014537620783863036,0.0,0.0,0.014537620783863036,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:15:00,27.0,29.874913590772522,30.296172668847206,29.874913590772522,0.0,8868.772923176504,30.296172668847206,0.0,0.0,0.01455567356833705,0.01455567356833705,0.0,0.0,0.01455567356833705,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:16:00,27.0,29.87514320732642,30.31774980823235,29.87514320732642,0.0,8880.10597207857,30.31774980823235,0.0,0.0,0.014573951315326369,0.014573951315326369,0.0,0.0,0.014573951315326369,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:17:00,27.0,29.875374523465446,30.339296142241075,29.875374523465446,0.0,8891.536036142637,30.339296142241075,0.0,0.0,0.014592385242141907,0.014592385242141907,0.0,0.0,0.014592385242141907,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:18:00,27.0,29.875608625999135,30.36081235424409,29.875608625999135,0.0,8903.098143820302,30.36081235424409,0.0,0.0,0.01461103119514397,0.01461103119514397,0.0,0.0,0.01461103119514397,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:19:00,27.0,29.875844334057025,30.38229910890403,29.875844334057025,0.0,8914.752076815792,30.38229910890403,0.0,0.0,0.01462982488287025,0.01462982488287025,0.0,0.0,0.01462982488287025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:20:00,27.0,29.87608267415814,30.403757168729843,29.87608267415814,0.0,8926.530878501542,30.403757168729843,0.0,0.0,0.014648818978302901,0.014648818978302901,0.0,0.0,0.014648818978302901,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:21:00,27.0,29.876322535855014,30.425187343037052,29.876322535855014,0.0,8938.396860270337,30.425187343037052,0.0,0.0,0.014667953245910472,0.014667953245910472,0.0,0.0,0.014667953245910472,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:22:00,27.0,29.876564895100934,30.446590240531197,29.876564895100934,0.0,8950.381469880847,30.446590240531197,0.0,0.0,0.014687277810499735,0.014687277810499735,0.0,0.0,0.014687277810499735,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:23:00,27.0,29.87680870346877,30.467966676986155,29.87680870346877,0.0,8962.449230450662,30.467966676986155,0.0,0.0,0.014706735982291625,0.014706735982291625,0.0,0.0,0.014706735982291625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:24:00,27.0,29.87705489512071,30.489317335001136,29.87705489512071,0.0,8974.63032781299,30.489317335001136,0.0,0.0,0.014726375872824876,0.014726375872824876,0.0,0.0,0.014726375872824876,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:25:00,27.0,29.87730247493889,30.51064281400341,29.87730247493889,0.0,8986.891167660884,30.51064281400341,0.0,0.0,0.014746143810131616,0.014746143810131616,0.0,0.0,0.014746143810131616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:26:00,27.0,29.87755234242324,30.531943744968856,29.87755234242324,0.0,8999.260926882824,30.531943744968856,0.0,0.0,0.014766086297249823,0.014766086297249823,0.0,0.0,0.014766086297249823,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:27:00,27.0,29.87780354759724,30.553220751662003,29.87780354759724,0.0,9011.707585957589,30.553220751662003,0.0,0.0,0.014786152186466912,0.014786152186466912,0.0,0.0,0.014786152186466912,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:28:00,27.0,29.87805696042788,30.574474210780462,29.87805696042788,0.0,9024.259476244322,30.574474210780462,0.0,0.0,0.014806386632992533,0.014806386632992533,0.0,0.0,0.014806386632992533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:29:00,27.0,29.878311669114034,30.595704660790467,29.878311669114034,0.0,9036.885891761252,30.595704660790467,0.0,0.0,0.014826740594529968,0.014826740594529968,0.0,0.0,0.014826740594529968,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:30:00,27.0,29.878568517188967,30.616912472680625,29.878568517188967,0.0,9049.614396703906,30.616912472680625,0.0,0.0,0.014847258002554799,0.014847258002554799,0.0,0.0,0.014847258002554799,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:31:00,27.0,29.878826625660093,30.63809790834023,29.878826625660093,0.0,9062.415399038438,30.63809790834023,0.0,0.0,0.014867891600237979,0.014867891600237979,0.0,0.0,0.014867891600237979,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:32:00,27.0,29.87908681285051,30.659261235711387,29.87908681285051,0.0,9075.315699863566,30.659261235711387,0.0,0.0,0.014888684100305668,0.014888684100305668,0.0,0.0,0.014888684100305668,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:33:00,27.0,29.879348228962076,30.68040270271425,29.879348228962076,0.0,9088.286688967908,30.68040270271425,0.0,0.0,0.014909589819606979,0.014909589819606979,0.0,0.0,0.014909589819606979,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:34:00,27.0,29.879611666718603,30.70152230502569,29.879611666718603,0.0,9101.354347805398,30.70152230502569,0.0,0.0,0.014930650160104992,0.014930650160104992,0.0,0.0,0.014930650160104992,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:35:00,27.0,29.879876303620748,30.722620195074963,29.879876303620748,0.0,9114.490981981862,30.722620195074963,0.0,0.0,0.014951820906497396,0.014951820906497396,0.0,0.0,0.014951820906497396,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
