Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  10:36:00,27.0,29.88014290512471,30.743696359814496,29.88014290512471,0.0,9127.721651488322,30.743696359814496,0.0,0.0,0.01497314198568998,0.01497314198568998,0.0,0.0,0.01497314198568998,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:37:00,27.0,29.88041067568356,30.7647506912963,29.88041067568356,0.0,9141.019571359398,30.7647506912963,0.0,0.0,0.014994570639902168,0.014994570639902168,0.0,0.0,0.014994570639902168,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:38:00,27.0,29.88068035090353,30.785783085752584,29.88068035090353,0.0,9154.408748722328,30.785783085752584,0.0,0.0,0.015016145109626122,0.015016145109626122,0.0,0.0,0.015016145109626122,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:39:00,27.0,29.880951163133705,30.80679343506322,29.880951163133705,0.0,9167.863351277021,30.80679343506322,0.0,0.0,0.015037824163738828,0.015037824163738828,0.0,0.0,0.015037824163738828,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:40:00,27.0,29.881223814982533,30.827781386841735,29.881223814982533,0.0,9181.406186430515,30.827781386841735,0.0,0.0,0.015059644120569685,0.015059644120569685,0.0,0.0,0.015059644120569685,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:41:00,27.0,29.881497568624294,30.848746754072625,29.881497568624294,0.0,9195.012455673783,30.848746754072625,0.0,0.0,0.015081565405427075,0.015081565405427075,0.0,0.0,0.015081565405427075,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:42:00,27.0,29.881773090240902,30.869689186326845,29.881773090240902,0.0,9208.703615092722,30.869689186326845,0.0,0.0,0.015103622171485262,0.015103622171485262,0.0,0.0,0.015103622171485262,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:43:00,27.0,29.882049674443433,30.89060826247204,29.882049674443433,0.0,9222.456007303907,30.89060826247204,0.0,0.0,0.01512577667216893,0.01512577667216893,0.0,0.0,0.01512577667216893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:44:00,27.0,29.882327947478043,30.911503557801232,29.882327947478043,0.0,9236.289587503556,30.911503557801232,0.0,0.0,0.015148060656076058,0.015148060656076058,0.0,0.0,0.015148060656076058,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:45:00,27.0,29.88260723942179,30.932374668529857,29.88260723942179,0.0,9250.18196279621,30.932374668529857,0.0,0.0,0.015170438402027467,0.015170438402027467,0.0,0.0,0.015170438402027467,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:46:00,27.0,29.882888133133225,30.95322095544128,29.882888133133225,0.0,9264.151444152874,30.95322095544128,0.0,0.0,0.015192939024872081,0.015192939024872081,0.0,0.0,0.015192939024872081,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:47:00,27.0,29.88316999739065,30.97404196547064,29.88316999739065,0.0,9278.177034440618,30.97404196547064,0.0,0.0,0.015215529038700182,0.015215529038700182,0.0,0.0,0.015215529038700182,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:48:00,27.0,29.88345336838228,30.994837088398043,29.88345336838228,0.0,9292.275266770503,30.994837088398043,0.0,0.0,0.015238234711197217,0.015238234711197217,0.0,0.0,0.015238234711197217,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:49:00,27.0,29.883737656862703,31.015605684105825,29.883737656862703,0.0,9306.426672583531,31.015605684105825,0.0,0.0,0.015261025003980105,0.015261025003980105,0.0,0.0,0.015261025003980105,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:50:00,27.0,29.884023349338747,31.03634710227216,29.884023349338747,0.0,9320.64588663926,31.03634710227216,0.0,0.0,0.01528392314539266,0.01528392314539266,0.0,0.0,0.01528392314539266,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:51:00,27.0,29.884309901720002,31.0570607479843,29.884309901720002,0.0,9334.91509804078,31.0570607479843,0.0,0.0,0.015306900750798475,0.015306900750798475,0.0,0.0,0.015306900750798475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:52:00,27.0,29.884597748178326,31.07774579516517,29.884597748178326,0.0,9349.246938773564,31.07774579516517,0.0,0.0,0.015329977842910136,0.015329977842910136,0.0,0.0,0.015329977842910136,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:53:00,27.0,29.884886392746964,31.09840162120521,29.884886392746964,0.0,9363.625376542142,31.09840162120521,0.0,0.0,0.015353128883939174,0.015353128883939174,0.0,0.0,0.015353128883939174,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:54:00,27.0,29.885176215013143,31.119027437690487,29.885176215013143,0.0,9378.060953429593,31.119027437690487,0.0,0.0,0.015376370552487533,0.015376370552487533,0.0,0.0,0.015376370552487533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:55:00,27.0,29.885466769805376,31.13962245769509,29.885466769805376,0.0,9392.539525162609,31.13962245769509,0.0,0.0,0.015399680332210092,0.015399680332210092,0.0,0.0,0.015399680332210092,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:56:00,27.0,29.885758380256615,31.1601858590313,29.885758380256615,0.0,9407.069472156512,31.1601858590313,0.0,0.0,0.015423071443783024,0.015423071443783024,0.0,0.0,0.015423071443783024,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:57:00,27.0,29.886050654321174,31.180716901491913,29.886050654321174,0.0,9421.638634442545,31.180716901491913,0.0,0.0,0.01544652454581396,0.01544652454581396,0.0,0.0,0.01544652454581396,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:58:00,27.0,29.88634385709292,31.20121460977168,29.88634385709292,0.0,9436.253169350359,31.20121460977168,0.0,0.0,0.015470049303813276,0.015470049303813276,0.0,0.0,0.015470049303813276,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:59:00,27.0,29.88663765165378,31.22167823097014,29.88663765165378,0.0,9450.902985049492,31.22167823097014,0.0,0.0,0.015493629684885709,0.015493629684885709,0.0,0.0,0.015493629684885709,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:00:00,27.0,29.886932243654243,31.242106841607324,29.886932243654243,0.0,9465.591959727624,31.242106841607324,0.0,0.0,0.015517271710689453,0.015517271710689453,0.0,0.0,0.015517271710689453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  11:01:00,28.5,29.88726328786776,31.262774360706,29.88726328786776,0.0,9481.897820315155,31.262774360706,0.0,0.0,0.015543505663003663,0.015543505663003663,0.0,0.0,0.015543505663003663,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:02:00,28.5,29.88757422417234,31.283571916821998,29.88757422417234,0.0,9497.301615384655,31.283571916821998,0.0,0.0,0.015568290061975238,0.015568290061975238,0.0,0.0,0.015568290061975238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:03:00,28.5,29.88786977968624,31.304378548702807,29.88786977968624,0.0,9512.010426455985,31.304378548702807,0.0,0.0,0.015591957623456745,0.015591957623456745,0.0,0.0,0.015591957623456745,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:04:00,28.5,29.88816485360695,31.32513637750098,29.88816485360695,0.0,9526.737042686029,31.32513637750098,0.0,0.0,0.015615653760180015,0.015615653760180015,0.0,0.0,0.015615653760180015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:05:00,28.5,29.88846206754809,31.34583074631265,29.88846206754809,0.0,9541.576263647448,31.34583074631265,0.0,0.0,0.015639529861095264,0.015639529861095264,0.0,0.0,0.015639529861095264,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:06:00,28.5,29.888759912571203,31.366462711342482,29.888759912571203,0.0,9556.442498547005,31.366462711342482,0.0,0.0,0.01566344802323068,0.01566344802323068,0.0,0.0,0.01566344802323068,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:07:00,28.5,29.88905774938718,31.387035620185713,29.88905774938718,0.0,9571.312145725831,31.387035620185713,0.0,0.0,0.015687370549201312,0.015687370549201312,0.0,0.0,0.015687370549201312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:08:00,28.5,29.889355729753753,31.40755124122324,29.889355729753753,0.0,9586.19050972672,31.40755124122324,0.0,0.0,0.015711305864344747,0.015711305864344747,0.0,0.0,0.015711305864344747,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:09:00,28.5,29.889653936351344,31.42801012084612,29.889653936351344,0.0,9601.084273217453,31.42801012084612,0.0,0.0,0.015735264765719473,0.015735264765719473,0.0,0.0,0.015735264765719473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:10:00,28.5,29.88995225328238,31.448412011695055,29.88995225328238,0.0,9615.984514582531,31.448412011695055,0.0,0.0,0.015759232797909438,0.015759232797909438,0.0,0.0,0.015759232797909438,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:11:00,28.5,29.890250683929377,31.468756864947554,29.890250683929377,0.0,9630.893902643087,31.468756864947554,0.0,0.0,0.015783214315293066,0.015783214315293066,0.0,0.0,0.015783214315293066,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:12:00,28.5,29.890549060275248,31.489044569136816,29.890549060275248,0.0,9645.801977619343,31.489044569136816,0.0,0.0,0.015807192432494,0.015807192432494,0.0,0.0,0.015807192432494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:13:00,28.5,29.89084747005805,31.509275267833175,29.89084747005805,0.0,9660.714870574873,31.509275267833175,0.0,0.0,0.01583117704608195,0.01583117704608195,0.0,0.0,0.01583117704608195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:14:00,28.5,29.891145687375033,31.52944914243547,29.891145687375033,0.0,9675.61986629738,31.52944914243547,0.0,0.0,0.015855147671484267,0.015855147671484267,0.0,0.0,0.015855147671484267,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:15:00,28.5,29.891443857340885,31.549566645497425,29.891443857340885,0.0,9690.525268129546,31.549566645497425,0.0,0.0,0.01587911767444446,0.01587911767444446,0.0,0.0,0.01587911767444446,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:16:00,28.5,29.891741698406836,31.56962808218396,29.891741698406836,0.0,9705.416267331715,31.56962808218396,0.0,0.0,0.01590306323391037,0.01590306323391037,0.0,0.0,0.01590306323391037,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:17:00,28.5,29.89203941454957,31.589634094201074,29.89203941454957,0.0,9720.303444068457,31.589634094201074,0.0,0.0,0.01592700135279639,0.01592700135279639,0.0,0.0,0.01592700135279639,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:18:00,28.5,29.89233667607596,31.609585192115464,29.89233667607596,0.0,9735.17022401563,31.609585192115464,0.0,0.0,0.015950905399627426,0.015950905399627426,0.0,0.0,0.015950905399627426,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:19:00,28.5,29.892633741285973,31.62948205450375,29.892633741285973,0.0,9750.029279971242,31.62948205450375,0.0,0.0,0.015974795718818487,0.015974795718818487,0.0,0.0,0.015974795718818487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:20:00,28.5,29.892930240106868,31.64932528918926,29.892930240106868,0.0,9764.862608053574,31.64932528918926,0.0,0.0,0.015998643407040634,0.015998643407040634,0.0,0.0,0.015998643407040634,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:21:00,28.5,29.893226479450558,31.669115688841618,29.893226479450558,0.0,9779.684749901407,31.669115688841618,0.0,0.0,0.016022471791639743,0.016022471791639743,0.0,0.0,0.016022471791639743,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:22:00,28.5,29.893522057217325,31.688853811980806,29.893522057217325,0.0,9794.476621518226,31.688853811980806,0.0,0.0,0.016046250256823737,0.016046250256823737,0.0,0.0,0.016046250256823737,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:23:00,28.5,29.893817321998252,31.708540465426434,29.893817321998252,0.0,9809.254359791179,31.708540465426434,0.0,0.0,0.016070004674847937,0.016070004674847937,0.0,0.0,0.016070004674847937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:24:00,28.5,29.89411184730042,31.72817624418995,29.89411184730042,0.0,9823.998106142597,31.72817624418995,0.0,0.0,0.01609370320587133,0.01609370320587133,0.0,0.0,0.01609370320587133,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:25:00,28.5,29.894406016036484,31.74776183848691,29.894406016036484,0.0,9838.72530254176,31.74776183848691,0.0,0.0,0.0161173738027645,0.0161173738027645,0.0,0.0,0.0161173738027645,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:26:00,28.5,29.894699383563427,31.767297799392544,29.894699383563427,0.0,9853.41555153768,31.767297799392544,0.0,0.0,0.016140983777746077,0.016140983777746077,0.0,0.0,0.016140983777746077,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:27:00,28.5,29.894992360112177,31.78678480298389,29.894992360112177,0.0,9868.087324503127,31.78678480298389,0.0,0.0,0.01616456272336473,0.01616456272336473,0.0,0.0,0.01616456272336473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:28:00,28.5,29.89528448736969,31.80622324747456,29.89528448736969,0.0,9882.719839539046,31.80622324747456,0.0,0.0,0.01618807734960098,0.01618807734960098,0.0,0.0,0.01618807734960098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:29:00,28.5,29.89557619686295,31.825613731637567,29.89557619686295,0.0,9897.332361222714,31.825613731637567,0.0,0.0,0.01621155851100711,0.01621155851100711,0.0,0.0,0.01621155851100711,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:30:00,28.5,29.89586701927248,31.844956613727376,29.89586701927248,0.0,9911.903798821892,31.844956613727376,0.0,0.0,0.01623497243482717,0.01623497243482717,0.0,0.0,0.01623497243482717,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:31:00,28.5,29.89615740277404,31.86425232119507,29.89615740277404,0.0,9926.45402902897,31.86425232119507,0.0,0.0,0.016258350948130575,0.016258350948130575,0.0,0.0,0.016258350948130575,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:32:00,28.5,29.896446868045683,31.88350112189338,29.896446868045683,0.0,9940.961659640054,31.88350112189338,0.0,0.0,0.01628165980582608,0.01628165980582608,0.0,0.0,0.01628165980582608,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:33:00,28.5,29.89673587679661,31.902703393125478,29.89673587679661,0.0,9955.447059651247,31.902703393125478,0.0,0.0,0.01630493161600213,0.01630493161600213,0.0,0.0,0.01630493161600213,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:34:00,28.5,29.897023939319297,31.92185923193185,29.897023939319297,0.0,9969.888488662142,31.92185923193185,0.0,0.0,0.016328131585344012,0.016328131585344012,0.0,0.0,0.016328131585344012,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:35:00,28.5,29.897311529238838,31.940968924012314,29.897311529238838,0.0,9984.306747999648,31.940968924012314,0.0,0.0,0.016351293007097464,0.016351293007097464,0.0,0.0,0.016351293007097464,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:36:00,28.5,29.897598145007386,31.960032516610458,29.897598145007386,0.0,9998.679662958979,31.960032516610458,0.0,0.0,0.016374380401150808,0.016374380401150808,0.0,0.0,0.016374380401150808,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:37:00,28.5,29.897884271882628,31.979050131886982,29.897884271882628,0.0,10013.028460487463,31.979050131886982,0.0,0.0,0.016397427735132274,0.016397427735132274,0.0,0.0,0.016397427735132274,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:38:00,28.5,29.89816939425956,31.99802173130589,29.89816939425956,0.0,10027.330419516637,31.99802173130589,0.0,0.0,0.016420398662389608,0.016420398662389608,0.0,0.0,0.016420398662389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:39:00,28.5,29.898454009845207,32.01694739445136,29.898454009845207,0.0,10041.60722978045,32.01694739445136,0.0,0.0,0.01644332788421819,0.01644332788421819,0.0,0.0,0.01644332788421819,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:40:00,28.5,29.89873758627507,32.035826933222296,29.89873758627507,0.0,10055.835497161743,32.035826933222296,0.0,0.0,0.01646617798461862,0.01646617798461862,0.0,0.0,0.01646617798461862,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:41:00,28.5,29.899020635363154,32.05466035279759,29.899020635363154,0.0,10070.037444873158,32.05466035279759,0.0,0.0,0.016488984511340794,0.016488984511340794,0.0,0.0,0.016488984511340794,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:42:00,28.5,29.899302605030087,32.07344742992959,29.899302605030087,0.0,10084.188873489493,32.07344742992959,0.0,0.0,0.01651170876761289,0.01651170876761289,0.0,0.0,0.01651170876761289,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:43:00,28.5,29.899584023443797,32.09218803721985,29.899584023443797,0.0,10098.312633864782,32.09218803721985,0.0,0.0,0.016534387297854457,0.016534387297854457,0.0,0.0,0.016534387297854457,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:44:00,28.5,29.899864315787,32.11088188711656,29.899864315787,0.0,10112.38359032138,32.11088188711656,0.0,0.0,0.01655697991545007,0.01655697991545007,0.0,0.0,0.01655697991545007,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:45:00,28.5,29.900144029191686,32.12952882940793,29.900144029191686,0.0,10126.425329956286,32.12952882940793,0.0,0.0,0.016579524334700425,0.016579524334700425,0.0,0.0,0.016579524334700425,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:46:00,28.5,29.900422563152844,32.14812846016525,29.900422563152844,0.0,10140.411656193673,32.14812846016525,0.0,0.0,0.016601978680349284,0.016601978680349284,0.0,0.0,0.016601978680349284,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:47:00,28.5,29.900700486549077,32.16668057937742,29.900700486549077,0.0,10154.367007785984,32.16668057937742,0.0,0.0,0.016624382020603273,0.016624382020603273,0.0,0.0,0.016624382020603273,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:48:00,28.5,29.900977170414095,32.185184767021035,29.900977170414095,0.0,10168.264012366712,32.185184767021035,0.0,0.0,0.016646690608516795,0.016646690608516795,0.0,0.0,0.016646690608516795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:49:00,28.5,29.90125320817443,32.20364072612005,29.90125320817443,0.0,10182.128076426818,32.20364072612005,0.0,0.0,0.016668945051238532,0.016668945051238532,0.0,0.0,0.016668945051238532,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:50:00,28.5,29.901527939875958,32.222047995793595,29.901527939875958,0.0,10195.930548885508,32.222047995793595,0.0,0.0,0.016691099566330716,0.016691099566330716,0.0,0.0,0.016691099566330716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:51:00,28.5,29.901801986195327,32.240406275352555,29.901801986195327,0.0,10209.69791600179,32.240406275352555,0.0,0.0,0.01671319647839419,0.01671319647839419,0.0,0.0,0.01671319647839419,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:52:00,28.5,29.902074653955538,32.25871502140756,29.902074653955538,0.0,10223.400158268305,32.25871502140756,0.0,0.0,0.016735187826888036,0.016735187826888036,0.0,0.0,0.016735187826888036,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:53:00,28.5,29.902346593600257,32.27697390617593,29.902346593600257,0.0,10237.06494623256,32.27697390617593,0.0,0.0,0.016757117820340107,0.016757117820340107,0.0,0.0,0.016757117820340107,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:54:00,28.5,29.902617076810934,32.295182386343626,29.902617076810934,0.0,10250.660816005031,32.295182386343626,0.0,0.0,0.016778936199524242,0.016778936199524242,0.0,0.0,0.016778936199524242,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:55:00,28.5,29.902886786070635,32.31334007044479,29.902886786070635,0.0,10264.216717055006,32.31334007044479,0.0,0.0,0.016800689207547556,0.016800689207547556,0.0,0.0,0.016800689207547556,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:56:00,28.5,29.903154956326265,32.331446394523894,29.903154956326265,0.0,10277.699678931484,32.331446394523894,0.0,0.0,0.016822324187947987,0.016822324187947987,0.0,0.0,0.016822324187947987,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:57:00,28.5,29.90342230409097,32.3495009777666,29.90342230409097,0.0,10291.14001326173,32.3495009777666,0.0,0.0,0.01684388955084035,0.01684388955084035,0.0,0.0,0.01684388955084035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:58:00,28.5,29.90368802630748,32.36750320433416,29.90368802630748,0.0,10304.503194257713,32.36750320433416,0.0,0.0,0.016865330165388517,0.016865330165388517,0.0,0.0,0.016865330165388517,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:59:00,28.5,29.90395287520791,32.385452684348124,29.90395287520791,0.0,10317.820966729352,32.385452684348124,0.0,0.0,0.016886696721629405,0.016886696721629405,0.0,0.0,0.016886696721629405,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:00:00,28.5,29.90421600877463,32.403348813400484,29.90421600877463,0.0,10331.057213569624,32.403348813400484,0.0,0.0,0.016907931557632573,0.016907931557632573,0.0,0.0,0.016907931557632573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  12:01:00,28.8,29.904577528965145,32.42125337925563,29.904577528965145,0.0,10342.848447176057,32.42125337925563,0.0,0.0,0.016926632174583713,0.016926632174583713,0.0,0.0,0.016926632174583713,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:02:00,28.8,29.904879750091098,32.43914132045101,29.904879750091098,0.0,10357.742807164534,32.43914132045101,0.0,0.0,0.01695049487589741,0.01695049487589741,0.0,0.0,0.01695049487589741,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:03:00,28.8,29.90513754226448,32.45698502106071,29.90513754226448,0.0,10370.590936291354,32.45698502106071,0.0,0.0,0.016971074972589643,0.016971074972589643,0.0,0.0,0.016971074972589643,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:04:00,28.8,29.90539069418507,32.474770974628385,29.90539069418507,0.0,10383.33431233862,32.474770974628385,0.0,0.0,0.01699148949081283,0.01699148949081283,0.0,0.0,0.01699148949081283,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:05:00,28.8,29.905647624565496,32.49249564343033,29.905647624565496,0.0,10396.270182017723,32.49249564343033,0.0,0.0,0.01701221377200278,0.01701221377200278,0.0,0.0,0.01701221377200278,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:06:00,28.8,29.90590321305044,32.510158874289026,29.90590321305044,0.0,10409.129579335964,32.510158874289026,0.0,0.0,0.017032817030607265,0.017032817030607265,0.0,0.0,0.017032817030607265,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:07:00,28.8,29.906156930899062,32.52776122474539,29.906156930899062,0.0,10421.890827632104,32.52776122474539,0.0,0.0,0.017053264318529434,0.017053264318529434,0.0,0.0,0.017053264318529434,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:08:00,28.8,29.906408303296864,32.545302722586065,29.906408303296864,0.0,10434.541725104995,32.545302722586065,0.0,0.0,0.017073536014785236,0.017073536014785236,0.0,0.0,0.017073536014785236,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:09:00,28.8,29.906658601831584,32.56278332310744,29.906658601831584,0.0,10447.136469907362,32.56278332310744,0.0,0.0,0.01709371827740559,0.01709371827740559,0.0,0.0,0.01709371827740559,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:10:00,28.8,29.906906753999827,32.58020264993336,29.906906753999827,0.0,10459.6284688164,32.58020264993336,0.0,0.0,0.01711373650961254,0.01711373650961254,0.0,0.0,0.01711373650961254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:11:00,28.8,29.907153695757735,32.59756057779445,29.907153695757735,0.0,10472.0564675775,32.59756057779445,0.0,0.0,0.017133652343413127,0.017133652343413127,0.0,0.0,0.017133652343413127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:12:00,28.8,29.907398343528808,32.614856820832316,29.907398343528808,0.0,10484.374719731224,32.614856820832316,0.0,0.0,0.017153392684779816,0.017153392684779816,0.0,0.0,0.017153392684779816,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:13:00,28.8,29.90764173166346,32.6320913810376,29.90764173166346,0.0,10496.626429373617,32.6320913810376,0.0,0.0,0.017173026322287212,0.017173026322287212,0.0,0.0,0.017173026322287212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:14:00,28.8,29.907882743253527,32.64926410997131,29.907882743253527,0.0,10508.764369408447,32.64926410997131,0.0,0.0,0.017192477828887675,0.017192477828887675,0.0,0.0,0.017192477828887675,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:15:00,28.8,29.908122441784812,32.66637514535157,29.908122441784812,0.0,10520.83283509692,32.66637514535157,0.0,0.0,0.017211817742399455,0.017211817742399455,0.0,0.0,0.017211817742399455,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:16:00,28.8,29.90835967442984,32.68342445008249,29.90835967442984,0.0,10532.783177482339,32.68342445008249,0.0,0.0,0.01723096840226521,0.01723096840226521,0.0,0.0,0.01723096840226521,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:17:00,28.8,29.908595542313453,32.70041226437565,29.908595542313453,0.0,10544.661234686917,32.70041226437565,0.0,0.0,0.01725000281889444,0.01725000281889444,0.0,0.0,0.01725000281889444,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:18:00,28.8,29.908828863144034,32.71733864440143,29.908828863144034,0.0,10556.417211624304,32.71733864440143,0.0,0.0,0.017268841535775722,0.017268841535775722,0.0,0.0,0.017268841535775722,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:19:00,28.8,29.909060771878124,32.734203905997475,29.909060771878124,0.0,10568.098316658372,32.734203905997475,0.0,0.0,0.017287559755930833,0.017287559755930833,0.0,0.0,0.017287559755930833,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:20:00,28.8,29.909290061200785,32.7510081682074,29.909290061200785,0.0,10579.653806354881,32.7510081682074,0.0,0.0,0.01730607653891811,0.01730607653891811,0.0,0.0,0.01730607653891811,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:21:00,28.8,29.909517896390206,32.76775179821995,29.909517896390206,0.0,10591.132118315178,32.76775179821995,0.0,0.0,0.017324469051846585,0.017324469051846585,0.0,0.0,0.017324469051846585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:22:00,28.8,29.909743050441442,32.784434957323924,29.909743050441442,0.0,10602.481790936761,32.784434957323924,0.0,0.0,0.017342655234460127,0.017342655234460127,0.0,0.0,0.017342655234460127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:23:00,28.8,29.909966714589682,32.8010580415498,29.909966714589682,0.0,10613.752312331364,32.8010580415498,0.0,0.0,0.01736071393012242,0.01736071393012242,0.0,0.0,0.01736071393012242,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:24:00,28.8,29.91018764708324,32.81762123810819,29.91018764708324,0.0,10624.891708493604,32.81762123810819,0.0,0.0,0.01737856228421622,0.01737856228421622,0.0,0.0,0.01737856228421622,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:25:00,28.8,29.910407060426785,32.83412497045261,29.910407060426785,0.0,10635.950326749991,32.83412497045261,0.0,0.0,0.017396280509218744,0.017396280509218744,0.0,0.0,0.017396280509218744,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:26:00,28.8,29.910623702452384,32.850569449568845,29.910623702452384,0.0,10646.875854370614,32.850569449568845,0.0,0.0,0.017413785230595495,0.017413785230595495,0.0,0.0,0.017413785230595495,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:27:00,28.8,29.910838802334688,32.86695511986751,29.910838802334688,0.0,10657.719310564498,32.86695511986751,0.0,0.0,0.01743115772966603,0.01743115772966603,0.0,0.0,0.01743115772966603,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:28:00,28.8,29.911051101104565,32.88328222793015,29.911051101104565,0.0,10668.428183721688,32.88328222793015,0.0,0.0,0.017448314332653786,0.017448314332653786,0.0,0.0,0.017448314332653786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:29:00,28.8,29.911261840382338,32.89955124413143,29.911261840382338,0.0,10679.053993278165,32.89955124413143,0.0,0.0,0.017465337114880585,0.017465337114880585,0.0,0.0,0.017465337114880585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:30:00,28.8,29.911469757473746,32.91576244488336,29.911469757473746,0.0,10689.544145609343,32.91576244488336,0.0,0.0,0.017482142287622623,0.017482142287622623,0.0,0.0,0.017482142287622623,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:31:00,28.8,29.9116761026982,32.931916344882346,29.9116761026982,0.0,10699.950508408732,32.931916344882346,0.0,0.0,0.017498812477089624,0.017498812477089624,0.0,0.0,0.017498812477089624,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:32:00,28.8,29.911879612498602,32.948013259835655,29.911879612498602,0.0,10710.220516452267,32.948013259835655,0.0,0.0,0.017515263953935302,0.017515263953935302,0.0,0.0,0.017515263953935302,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:33:00,28.8,29.91208154254098,32.96405373792298,29.91208154254098,0.0,10720.406249777974,32.96405373792298,0.0,0.0,0.017531579678008485,0.017531579678008485,0.0,0.0,0.017531579678008485,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:34:00,28.8,29.912280631393358,32.980038150470456,29.912280631393358,0.0,10730.45529124334,32.980038150470456,0.0,0.0,0.017547676168752104,0.017547676168752104,0.0,0.0,0.017547676168752104,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:35:00,28.8,29.91247813690465,32.99596708408848,29.91247813690465,0.0,10740.419804822259,32.99596708408848,0.0,0.0,0.01756363651459079,0.01756363651459079,0.0,0.0,0.01756363651459079,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:36:00,28.8,29.912672803128373,33.01184094710684,29.912672803128373,0.0,10750.247660673649,33.01184094710684,0.0,0.0,0.017579377704574912,0.017579377704574912,0.0,0.0,0.017579377704574912,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:37:00,28.8,29.91286588688373,33.02766038093876,29.91286588688373,0.0,10759.990976019835,33.02766038093876,0.0,0.0,0.017594982747206757,0.017594982747206757,0.0,0.0,0.017594982747206757,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:38:00,28.8,29.91305614155298,33.04342583595073,29.91305614155298,0.0,10769.598070515072,33.04342583595073,0.0,0.0,0.017610369358750752,0.017610369358750752,0.0,0.0,0.017610369358750752,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:39:00,28.8,29.913244819469096,33.05913798366139,29.913244819469096,0.0,10779.12087371375,33.05913798366139,0.0,0.0,0.01762562024316905,0.01762562024316905,0.0,0.0,0.01762562024316905,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:40:00,28.8,29.913430687652408,33.074797329056224,29.913430687652408,0.0,10788.508337579091,33.074797329056224,0.0,0.0,0.017640654134481015,0.017640654134481015,0.0,0.0,0.017640654134481015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:41:00,28.8,29.913614990139887,33.090404574534915,29.913614990139887,0.0,10797.812048445456,33.090404574534915,0.0,0.0,0.01765555318433929,0.01765555318433929,0.0,0.0,0.01765555318433929,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:42:00,28.8,29.913796512257093,33.1059602493573,29.913796512257093,0.0,10806.981787944665,33.1059602493573,0.0,0.0,0.01767023745822705,0.01767023745822705,0.0,0.0,0.01767023745822705,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:43:00,28.8,29.913976485565154,33.121465100972046,29.913976485565154,0.0,10816.06862839443,33.121465100972046,0.0,0.0,0.017684788283586696,0.017684788283586696,0.0,0.0,0.017684788283586696,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:44:00,28.8,29.914153718560964,33.13691968593,29.914153718560964,0.0,10825.023385181838,33.13691968593,0.0,0.0,0.017699127381720782,0.017699127381720782,0.0,0.0,0.017699127381720782,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:45:00,28.8,29.914329425841245,33.15232476447191,29.914329425841245,0.0,10833.896433152551,33.15232476447191,0.0,0.0,0.017713334963937115,0.017713334963937115,0.0,0.0,0.017713334963937115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:46:00,28.8,29.91450244396329,33.16768093340813,29.91450244396329,0.0,10842.639824239235,33.16768093340813,0.0,0.0,0.01772733472954305,0.01772733472954305,0.0,0.0,0.01772733472954305,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:47:00,28.8,29.914673965876485,33.18298896748591,29.914673965876485,0.0,10851.30304442968,33.18298896748591,0.0,0.0,0.017741205469280766,0.017741205469280766,0.0,0.0,0.017741205469280766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:48:00,28.8,29.914842860946752,33.198249469584965,29.914842860946752,0.0,10859.839576644597,33.198249469584965,0.0,0.0,0.01775487316923544,0.01775487316923544,0.0,0.0,0.01775487316923544,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:49:00,28.8,29.91501029573889,33.213463245208935,29.91501029573889,0.0,10868.297824466787,33.213463245208935,0.0,0.0,0.017768414891817748,0.017768414891817748,0.0,0.0,0.017768414891817748,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:50:00,28.8,29.915175176901894,33.22863090836894,29.915175176901894,0.0,10876.632882551512,33.22863090836894,0.0,0.0,0.01778175919674464,0.01778175919674464,0.0,0.0,0.01778175919674464,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:51:00,28.8,29.915338639965245,33.24375326092871,29.915338639965245,0.0,10884.89188212858,33.24375326092871,0.0,0.0,0.017794981116149255,0.017794981116149255,0.0,0.0,0.017794981116149255,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:52:00,28.8,29.91549963296673,33.25883094311569,29.91549963296673,0.0,10893.03169312897,33.25883094311569,0.0,0.0,0.017808012042750527,0.017808012042750527,0.0,0.0,0.017808012042750527,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:53:00,28.8,29.91565925596045,33.27386475689663,29.91565925596045,0.0,10901.0979931459,33.27386475689663,0.0,0.0,0.01782092469032449,0.01782092469032449,0.0,0.0,0.01782092469032449,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:54:00,28.8,29.915816502049474,33.288855333269886,29.915816502049474,0.0,10909.049571741773,33.288855333269886,0.0,0.0,0.01783365351335521,0.01783365351335521,0.0,0.0,0.01783365351335521,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:55:00,28.8,29.915972431681276,33.30380349230304,29.915972431681276,0.0,10916.930484236833,33.30380349230304,0.0,0.0,0.017846268639370777,0.017846268639370777,0.0,0.0,0.017846268639370777,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:56:00,28.8,29.916126086237703,33.31870986263219,29.916126086237703,0.0,10924.701564118948,33.31870986263219,0.0,0.0,0.017858707781410976,0.017858707781410976,0.0,0.0,0.017858707781410976,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:57:00,28.8,29.916278482807797,33.33357524741664,29.916278482807797,0.0,10932.405091300006,33.33357524741664,0.0,0.0,0.01787103823757961,0.01787103823757961,0.0,0.0,0.01787103823757961,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:58:00,28.8,29.916428713788562,33.34840028956041,29.916428713788562,0.0,10940.004047279159,33.34840028956041,0.0,0.0,0.017883201144082834,0.017883201144082834,0.0,0.0,0.017883201144082834,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:59:00,28.8,29.916577749584366,33.363185780743784,29.916577749584366,0.0,10947.538800787972,33.363185780743784,0.0,0.0,0.017895260754087487,0.017895260754087487,0.0,0.0,0.017895260754087487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:00:00,28.8,29.916724735866147,33.37793234280405,29.916724735866147,0.0,10954.974565552266,33.37793234280405,0.0,0.0,0.01790716175995669,0.01790716175995669,0.0,0.0,0.01790716175995669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  13:01:00,29.1,29.91697584199967,33.39270219679055,29.91697584199967,0.0,10960.834296533725,33.39270219679055,0.0,0.0,0.017916298000625934,0.017916298000625934,0.0,0.0,0.017916298000625934,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:02:00,29.1,29.917163925495267,33.40747184949988,29.917163925495267,0.0,10970.012946563631,33.40747184949988,0.0,0.0,0.01793095337121944,0.01793095337121944,0.0,0.0,0.01793095337121944,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:03:00,29.1,29.91730505924353,33.422215237543114,29.91730505924353,0.0,10977.019292348834,33.422215237543114,0.0,0.0,0.017942132292382323,0.017942132292382323,0.0,0.0,0.017942132292382323,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:04:00,29.1,29.917441515252072,33.43692027609087,29.917441515252072,0.0,10983.930281919744,33.43692027609087,0.0,0.0,0.01795316245389554,0.01795316245389554,0.0,0.0,0.01795316245389554,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:05:00,29.1,29.917582016149005,33.45158461871007,29.917582016149005,0.0,10991.048594297687,33.45158461871007,0.0,0.0,0.017964526757759548,0.017964526757759548,0.0,0.0,0.017964526757759548,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:06:00,29.1,29.917721515778904,33.46620930035896,29.917721515778904,0.0,10998.104483900886,33.46620930035896,0.0,0.0,0.017975794078282904,0.017975794078282904,0.0,0.0,0.017975794078282904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:07:00,29.1,29.91785928877569,33.480796020952674,29.91785928877569,0.0,11005.068224017337,33.480796020952674,0.0,0.0,0.017986916629811944,0.017986916629811944,0.0,0.0,0.017986916629811944,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:08:00,29.1,29.91799526056411,33.49534596115471,29.91799526056411,0.0,11011.946732425527,33.49534596115471,0.0,0.0,0.017997905245575884,0.017997905245575884,0.0,0.0,0.017997905245575884,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:09:00,29.1,29.91813047105117,33.50986015666204,29.91813047105117,0.0,11018.784610778512,33.50986015666204,0.0,0.0,0.018008830504448674,0.018008830504448674,0.0,0.0,0.018008830504448674,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:10:00,29.1,29.91826431772881,33.52433936951546,29.91826431772881,0.0,11025.556307581912,33.52433936951546,0.0,0.0,0.01801965146150798,0.01801965146150798,0.0,0.0,0.01801965146150798,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:11:00,29.1,29.918397395617124,33.53878448788038,29.918397395617124,0.0,11032.286425717413,33.53878448788038,0.0,0.0,0.018030407046297558,0.018030407046297558,0.0,0.0,0.018030407046297558,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:12:00,29.1,29.918529190041586,33.55319627104364,29.918529190041586,0.0,11038.954412330306,33.55319627104364,0.0,0.0,0.018041064438675352,0.018041064438675352,0.0,0.0,0.018041064438675352,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:13:00,29.1,29.91866029894276,33.56757567625248,29.91866029894276,0.0,11045.585462171464,33.56757567625248,0.0,0.0,0.018051663578774194,0.018051663578774194,0.0,0.0,0.018051663578774194,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:14:00,29.1,29.918790269468722,33.581923514106776,29.918790269468722,0.0,11052.161399022045,33.581923514106776,0.0,0.0,0.01806217545175227,0.01806217545175227,0.0,0.0,0.01806217545175227,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:15:00,29.1,29.918919632095538,33.59624076783816,29.918919632095538,0.0,11058.704561696815,33.59624076783816,0.0,0.0,0.018072635479788546,0.018072635479788546,0.0,0.0,0.018072635479788546,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:16:00,29.1,29.919047990929645,33.61052829045234,29.919047990929645,0.0,11065.199120398884,33.61052829045234,0.0,0.0,0.01808301840915603,0.01808301840915603,0.0,0.0,0.01808301840915603,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:17:00,29.1,29.919175819130324,33.624787074593876,29.919175819130324,0.0,11071.665080667932,33.624787074593876,0.0,0.0,0.018093355978404446,0.018093355978404446,0.0,0.0,0.018093355978404446,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:18:00,29.1,29.919302780916258,33.63901796431966,29.919302780916258,0.0,11078.089087014983,33.63901796431966,0.0,0.0,0.01810362689354571,0.01810362689354571,0.0,0.0,0.01810362689354571,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:19:00,29.1,29.919429290485052,33.653221954991146,29.919429290485052,0.0,11084.48872408342,33.653221954991146,0.0,0.0,0.018113859064317485,0.018113859064317485,0.0,0.0,0.018113859064317485,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:20:00,29.1,29.919555072552765,33.66739986906419,29.919555072552765,0.0,11090.853131420507,33.66739986906419,0.0,0.0,0.018124035183671474,0.018124035183671474,0.0,0.0,0.018124035183671474,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:21:00,29.1,29.91968048182747,33.68155265743043,29.91968048182747,0.0,11097.197451524587,33.68155265743043,0.0,0.0,0.018134179294260238,0.018134179294260238,0.0,0.0,0.018134179294260238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:22:00,29.1,29.919805304247955,33.695681113617546,29.919805304247955,0.0,11103.513351098352,33.695681113617546,0.0,0.0,0.01814427812234065,0.01814427812234065,0.0,0.0,0.01814427812234065,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:23:00,29.1,29.919929834349368,33.70978613326187,29.919929834349368,0.0,11109.813500118189,33.70978613326187,0.0,0.0,0.01815435179176607,0.01815435179176607,0.0,0.0,0.01815435179176607,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:24:00,29.1,29.92005391929341,33.72386844231158,29.92005391929341,0.0,11116.092088846637,33.72386844231158,0.0,0.0,0.018164391052453908,0.018164391052453908,0.0,0.0,0.018164391052453908,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:25:00,29.1,29.920177792993336,33.73792888104676,29.920177792993336,0.0,11122.359294893002,33.73792888104676,0.0,0.0,0.018174412075372084,0.018174412075372084,0.0,0.0,0.018174412075372084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:26:00,29.1,27.748434434750845,33.75196810550373,27.748434434750845,0.0,51683.17049395958,33.75196810550373,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:27:00,32.3,25.63341427093039,33.766270451780244,25.63341427093039,0.0,37567.822989495384,33.766270451780244,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:28:00,32.36,24.645983698186317,33.780736853250474,24.645983698186317,0.0,30968.36606029685,33.780736853250474,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:29:00,32.36,24.491255960239826,33.79524030016472,24.491255960239826,0.0,29924.016115733648,33.79524030016472,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:30:00,32.41,24.587309082748913,33.80972711653146,24.587309082748913,0.0,30555.899857605727,33.80972711653146,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:31:00,32.45,24.63499625615922,33.824184998623956,24.63499625615922,0.0,30869.89960668586,33.824184998623956,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:32:00,32.44,24.604301350124544,33.838607218398835,24.604301350124544,0.0,30664.250532814112,33.838607218398835,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:33:00,32.4,24.549634376973536,33.85298708579395,24.549634376973536,0.0,30299.817284455967,33.85298708579395,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:34:00,32.35,24.506931114859885,33.867320481877165,24.506931114859885,0.0,30015.240097200003,33.867320481877165,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:35:00,32.23,24.47986011678959,33.88159436561651,24.47986011678959,0.0,29834.78900114577,33.88159436561651,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:36:00,32.12,24.459988186053696,33.89580419883492,24.459988186053696,0.0,29702.310666813937,33.89580419883492,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:37:00,32.12,24.440833444683072,33.90997089242702,24.440833444683072,0.0,29574.65568985699,33.90997089242702,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:38:00,32.16,24.420925679603315,33.92411662204448,24.420925679603315,0.0,29442.027608062643,33.92411662204448,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:39:00,32.27,24.400861892159654,33.93826513257447,24.400861892159654,0.0,29308.38593619258,33.93826513257447,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:40:00,32.29,24.381414006407308,33.952411406776115,24.381414006407308,0.0,29178.85776376108,33.952411406776115,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:41:00,32.48,24.36268394557481,33.96657956240291,24.36268394557481,0.0,29054.11406878361,33.96657956240291,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:42:00,32.59,24.344569671751515,33.98077134699423,24.344569671751515,0.0,28933.473153779596,33.98077134699423,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:43:00,32.62,24.3268464192721,33.99496951121154,24.3268464192721,0.0,28815.43739293945,33.99496951121154,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:44:00,32.44,24.309472418312332,34.00912558200158,24.309472418312332,0.0,28699.727968281848,34.00912558200158,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:45:00,32.33,24.292388081480944,34.02322663496608,24.292388081480944,0.0,28585.946915896184,34.02322663496608,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:46:00,32.39,24.275648376666872,34.03730587989101,24.275648376666872,0.0,28474.46039317967,34.03730587989101,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:47:00,32.47,24.259204981414836,34.051391547665865,24.259204981414836,0.0,28364.94765517636,34.051391547665865,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:48:00,32.62,24.243081378933045,34.06550882055144,24.243081378933045,0.0,28257.56554849324,34.06550882055144,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:49:00,32.52,24.22720529062929,34.07962368252256,24.22720529062929,0.0,28151.832839414947,34.07962368252256,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:50:00,32.6,24.21160758143441,34.09374380009364,24.21160758143441,0.0,28047.953815594017,34.09374380009364,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:51:00,32.58,24.19624245316308,34.10786294783953,24.19624245316308,0.0,27945.62368938193,34.10786294783953,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:52:00,32.61,24.181139495535945,34.12198578770948,24.181139495535945,0.0,27845.039413540733,34.12198578770948,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:53:00,32.69,24.16626084350592,34.13612638359099,24.16626084350592,0.0,27745.948997371306,34.13612638359099,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:54:00,32.79,24.151632943226744,34.15029686816601,24.151632943226744,0.0,27648.52886262459,34.15029686816601,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:55:00,32.74,24.137206809314513,34.16447562171929,24.137206809314513,0.0,27552.452894613398,34.16447562171929,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:56:00,32.75,24.123009182748124,34.178658437173304,24.123009182748124,0.0,27457.89849271545,34.178658437173304,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:57:00,32.65,24.109001315574385,34.19282748367594,24.109001315574385,0.0,27364.607597264112,34.19282748367594,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:58:00,32.59,24.095211703776954,34.20698053731188,24.095211703776954,0.0,27272.769724028367,34.20698053731188,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:59:00,32.54,24.081609802060797,34.22112236537283,24.081609802060797,0.0,27182.181648331745,34.22112236537283,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:00:00,32.57,24.06822486004594,34.2352717277876,24.06822486004594,0.0,27093.038427944994,34.2352717277876,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  14:01:00,32.54,24.055020654400973,34.24942927682683,24.055020654400973,0.0,27005.09925413938,34.24942927682683,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:02:00,32.72,24.042029258301287,34.26363057814605,24.042029258301287,0.0,26918.577560898622,34.26363057814605,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:03:00,32.68,24.029207623104952,34.277857889166874,24.029207623104952,0.0,26833.18727860402,34.277857889166874,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:04:00,32.63,24.016572932209492,34.29209192443059,24.016572932209492,0.0,26749.042083924076,34.29209192443059,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:05:00,32.64,24.004101179257066,34.306335146089076,24.004101179257066,0.0,26665.98162671393,34.306335146089076,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:06:00,32.63,23.99181708405075,34.32058922498211,23.99181708405075,0.0,26584.17076377673,34.32058922498211,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:07:00,32.61,23.979692066818817,34.33485324990318,23.979692066818817,0.0,26503.419310229103,34.33485324990318,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
