Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  14:08:00,32.66,23.967750937557017,34.34913925594923,23.967750937557017,0.0,26423.89250741085,34.34913925594923,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:09:00,32.69,23.955965427236034,34.363451351850735,23.955965427236034,0.0,26345.40235212613,34.363451351850735,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:10:00,32.72,23.944354644175988,34.3777897274873,23.944354644175988,0.0,26268.076077821068,34.3777897274873,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:11:00,32.79,23.932893816431747,34.39216088729327,23.932893816431747,0.0,26191.74860955165,34.39216088729327,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:12:00,32.82,23.92160101498378,34.406561204223536,23.92160101498378,0.0,26116.54037034008,34.406561204223536,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:13:00,32.74,23.91044410531875,34.420966974836126,23.91044410531875,0.0,26042.237201802025,34.420966974836126,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:14:00,32.69,23.899444747003844,34.43536940253268,23.899444747003844,0.0,25968.982853089954,34.43536940253268,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:15:00,32.72,23.88858661980736,34.44978187688428,23.88858661980736,0.0,25896.66867312423,34.44978187688428,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:16:00,32.74,23.877890067850107,34.46421231464718,23.877890067850107,0.0,25825.43064350195,34.46421231464718,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:17:00,32.76,23.867329504949517,34.47866300477529,23.867329504949517,0.0,25755.0985336779,34.47866300477529,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:18:00,32.82,23.856923824380882,34.493140694742536,23.856923824380882,0.0,25685.79811161632,34.493140694742536,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:19:00,32.75,23.846642605379508,34.5076250586771,23.846642605379508,0.0,25617.326833679545,34.5076250586771,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:20:00,32.68,23.83650278045325,34.52210180187269,23.83650278045325,0.0,25549.796954139765,34.52210180187269,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:21:00,32.65,23.8264874748202,34.53657280980332,23.8264874748202,0.0,25483.095932821998,34.53657280980332,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:22:00,32.7,23.816621033642495,34.551056091047215,23.816621033642495,0.0,25417.38616280656,34.551056091047215,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:23:00,32.61,23.80687435458866,34.565536778861926,23.80687435458866,0.0,25352.47431015844,34.565536778861926,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:24:00,32.53,23.79726166741593,34.5800037400293,23.79726166741593,0.0,25288.45473573544,34.5800037400293,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:25:00,32.6,23.787772159502424,34.59447976329975,23.787772159502424,0.0,25225.255250078135,34.59447976329975,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:26:00,32.68,23.778424812638903,34.60898232124562,23.778424812638903,0.0,25163.00284920274,34.60898232124562,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:27:00,32.68,23.76919203301357,34.62350286463966,23.76919203301357,0.0,25101.514007330843,34.62350286463966,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:28:00,32.75,23.760089982987413,34.63804463326943,23.760089982987413,0.0,25040.895955966098,34.63804463326943,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:29:00,32.66,23.751091302411808,34.65258128189511,23.751091302411808,0.0,24980.966478879738,34.65258128189511,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:30:00,32.71,23.74221862673494,34.667120452829586,23.74221862673494,0.0,24921.87576336394,34.667120452829586,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:31:00,32.78,23.733458129214487,34.681674573214245,23.733458129214487,0.0,24863.532088293432,34.681674573214245,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:32:00,32.67,23.72481396641771,34.696216296902925,23.72481396641771,0.0,24805.963459416205,34.696216296902925,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:33:00,32.58,23.71626646932544,34.710729250826866,23.71626646932544,0.0,24749.038278769083,34.710729250826866,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:34:00,32.61,23.707840032468923,34.7252292925279,23.707840032468923,0.0,24692.918854668285,34.7252292925279,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:35:00,32.55,23.699515201568907,34.73971220221604,23.699515201568907,0.0,24637.47619650494,34.73971220221604,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:36:00,32.57,23.691307918172456,34.7541860039193,23.691307918172456,0.0,24582.81641420962,34.7541860039193,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:37:00,32.57,23.683199854292457,34.76865165639264,23.683199854292457,0.0,24528.81762278843,34.76865165639264,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:38:00,32.49,23.675198643362766,34.783092154526635,23.675198643362766,0.0,24475.530620853642,34.783092154526635,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:39:00,32.65,23.667300303619417,34.797538610514636,23.667300303619417,0.0,24422.928531082434,34.797538610514636,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:40:00,32.62,23.659509814956998,34.81197535222494,23.659509814956998,0.0,24371.04524265477,34.81197535222494,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:41:00,32.62,23.651807986731274,34.82639163128883,23.651807986731274,0.0,24319.752527732162,34.82639163128883,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:42:00,32.54,23.64420382399722,34.84077392948304,23.64420382399722,0.0,24269.110144433544,34.84077392948304,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:43:00,32.48,23.63668438669789,34.85512083560466,23.63668438669789,0.0,24219.031631481856,34.85512083560466,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:44:00,32.4,23.629263715850726,34.869431462434974,23.629263715850726,0.0,24169.610575698178,34.869431462434974,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:45:00,32.45,23.621935149447598,34.883730386268525,23.621935149447598,0.0,24120.8027053778,34.883730386268525,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:46:00,32.5,23.614711054940095,34.89803362090056,23.614711054940095,0.0,24072.690919906774,34.89803362090056,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:47:00,32.54,23.60757287672351,34.912345239506,23.60757287672351,0.0,24025.151789767915,34.912345239506,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:48:00,32.6,23.600530299914436,34.92666842817002,23.600530299914436,0.0,23978.249648148405,34.92666842817002,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:49:00,32.7,23.59357076187193,34.94101165891117,23.59357076187193,0.0,23931.90072240449,34.94101165891117,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:50:00,32.81,23.586705621550454,34.95538100662616,23.586705621550454,0.0,23886.18071470606,34.95538100662616,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:51:00,32.71,23.579908593340146,34.969740156108124,23.579908593340146,0.0,23840.914578602795,34.969740156108124,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:52:00,32.73,23.573195655480966,34.984086962954954,23.573195655480966,0.0,23796.20793642609,34.984086962954954,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:53:00,32.65,23.566553513826342,34.99840856800082,23.566553513826342,0.0,23751.972450893074,34.99840856800082,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:54:00,32.61,23.559995775482253,35.012704666701715,23.559995775482253,0.0,23708.29869143886,35.012704666701715,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:55:00,32.62,23.553514238806578,35.02698677553773,23.553514238806578,0.0,23665.132234518598,35.02698677553773,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:56:00,32.64,23.547119511152417,35.04126383482416,23.547119511152417,0.0,23622.544039758523,35.04126383482416,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:57:00,32.74,23.540801781382832,35.055553821619895,23.540801781382832,0.0,23580.46888650985,35.055553821619895,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:58:00,32.81,23.534567414765434,35.069860247703296,23.534567414765434,0.0,23538.949377394347,35.069860247703296,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:59:00,32.82,23.528398325857932,35.084170630864456,23.528398325857932,0.0,23497.86492321783,35.084170630864456,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:00:00,32.85,23.522304021949726,35.09847955817033,23.522304021949726,0.0,23457.278456410175,35.09847955817033,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  15:01:00,32.71,23.516265561303904,35.112754703184656,23.516265561303904,0.0,23417.063762505622,35.112754703184656,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:02:00,32.7,23.510325890044502,35.126999670875,23.510325890044502,0.0,23377.506337331997,35.126999670875,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:03:00,32.7,23.50446215143099,35.141225010991285,23.50446215143099,0.0,23338.454354837177,35.141225010991285,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:04:00,32.75,23.49866910433186,35.15544578681351,23.49866910433186,0.0,23299.873263610978,35.15544578681351,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:05:00,32.68,23.49292816435136,35.16964745352344,23.49292816435136,0.0,23261.63954794145,35.16964745352344,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:06:00,32.8,23.487258388403294,35.183852529473455,23.487258388403294,0.0,23223.87969476893,35.183852529473455,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:07:00,32.82,23.481648461032258,35.19805917065702,23.481648461032258,0.0,23186.518769864415,35.19805917065702,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:08:00,32.76,23.47609935254497,35.21224697402888,23.47609935254497,0.0,23149.56305749045,35.21224697402888,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:09:00,32.74,23.470603231210603,35.226410700735755,23.470603231210603,0.0,23112.959954072947,35.226410700735755,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:10:00,32.81,23.465175668981562,35.24056686660615,23.465175668981562,0.0,23076.813192938207,35.24056686660615,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:11:00,32.74,23.459801111187733,35.25470096487023,23.459801111187733,0.0,23041.01962329977,35.25470096487023,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:12:00,32.69,23.454485464353237,35.26880419645253,23.454485464353237,0.0,23005.61826483683,35.26880419645253,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:13:00,32.75,23.44922729099814,35.282893696018576,23.44922729099814,0.0,22970.599445247528,35.282893696018576,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:14:00,32.68,23.444028260026254,35.29695748858754,23.444028260026254,0.0,22935.974697727925,35.29695748858754,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.02423037405949372,0.0,0.02423037405949372,0.0 
 07/21  15:15:00,32.62,23.438877682066177,35.31098663445198,23.438877682066177,0.0,22901.67256171321,35.31098663445198,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:16:00,32.71,23.43379180828917,35.32500468682516,23.43379180828917,0.0,22867.801141044285,35.32500468682516,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:17:00,32.72,23.428759409561913,35.33901292069946,23.428759409561913,0.0,22834.28617645629,35.33901292069946,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:18:00,32.58,23.423775399559688,35.352979722020635,23.423775399559688,0.0,22801.093701668062,35.352979722020635,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:19:00,32.62,23.418840324377474,35.36691781918482,23.418840324377474,0.0,22768.22669475394,35.36691781918482,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:20:00,32.71,23.413967990552774,35.380849380531295,23.413967990552774,0.0,22735.777515215515,35.380849380531295,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:21:00,32.72,23.40914495900717,35.39477075021276,23.40914495900717,0.0,22703.65710498357,35.39477075021276,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:22:00,32.67,23.404370047342177,35.40866377883148,23.404370047342177,0.0,22671.857362031806,35.40866377883148,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:23:00,32.57,23.399632455257414,35.42250822474715,23.399632455257414,0.0,22640.305950804777,35.42250822474715,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:24:00,32.66,23.39495118058645,35.43632898702819,23.39495118058645,0.0,22609.129132978524,35.43632898702819,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:25:00,32.64,23.390316384979666,35.45012481961772,23.390316384979666,0.0,22578.262064296596,35.45012481961772,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:26:00,32.65,23.385731716402898,35.463895134638754,23.385731716402898,0.0,22547.72897261734,35.463895134638754,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:27:00,32.7,23.381191341418603,35.47764662542856,23.381191341418603,0.0,22517.490948083796,35.47764662542856,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:28:00,32.68,23.376696719431386,35.49136994763568,23.376696719431386,0.0,22487.55779657946,35.49136994763568,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:29:00,32.71,23.37224261574385,35.50506668121874,23.37224261574385,0.0,22457.894434927875,35.50506668121874,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:30:00,32.59,23.367827115416212,35.518711345903476,23.367827115416212,0.0,22428.488173003032,35.518711345903476,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:31:00,32.56,23.36344822855565,35.5323041068937,23.36344822855565,0.0,22399.325337816408,35.5323041068937,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:32:00,32.58,23.359117225229166,35.54585837102266,23.359117225229166,0.0,22370.481185724268,35.54585837102266,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:33:00,32.5,23.354822665390046,35.55936401330597,23.354822665390046,0.0,22341.879895067614,35.55936401330597,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:34:00,32.6,23.350576719593324,35.57284475341537,23.350576719593324,0.0,22313.602300553386,35.57284475341537,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:35:00,32.57,23.346367150850657,35.58629299817868,23.346367150850657,0.0,22285.567346353957,35.58629299817868,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:36:00,32.6,23.342198264977554,35.5997099706432,23.342198264977554,0.0,22257.803422879013,35.5997099706432,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:37:00,32.75,23.338071247902576,35.613119343628256,23.338071247902576,0.0,22230.318404278143,35.613119343628256,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:38:00,32.74,23.33398163993389,35.626505328063175,23.33398163993389,0.0,22203.08297721427,35.626505328063175,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:39:00,32.71,23.329918881152732,35.639849598665876,23.329918881152732,0.0,22176.02636536215,35.639849598665876,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:40:00,32.67,23.32588806414485,35.65314115072807,23.32588806414485,0.0,22149.182163199566,35.65314115072807,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:41:00,32.7,23.321890618685025,35.66638909430423,23.321890618685025,0.0,22122.55986243512,35.66638909430423,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:42:00,32.73,23.317932449515133,35.679600608555255,23.317932449515133,0.0,22096.199131866506,35.679600608555255,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:43:00,32.73,23.31400527542137,35.69277284510692,23.31400527542137,0.0,22070.044984454453,35.69277284510692,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:44:00,32.64,23.31010620914977,35.7058906601798,23.31010620914977,0.0,22044.07808289203,35.7058906601798,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:45:00,32.54,23.306229761378727,35.71894806135589,23.306229761378727,0.0,22018.261503326532,35.71894806135589,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.06074352586623638,0.0,0.06074352586623638,0.0 
 07/21  15:46:00,32.51,23.302386448173,35.731956622378334,23.302386448173,0.0,21992.665183965284,35.731956622378334,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:47:00,32.6,23.29858073635866,35.74494648946404,23.29858073635866,0.0,21967.319209573478,35.74494648946404,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:48:00,32.66,23.294813451151224,35.75792807471244,23.294813451151224,0.0,21942.229635157237,35.75792807471244,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:49:00,32.64,23.291070713352784,35.770887178058864,23.291070713352784,0.0,21917.304014044865,35.770887178058864,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:50:00,32.62,23.287353201304413,35.7838120884844,23.287353201304413,0.0,21892.54640360167,35.7838120884844,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:51:00,32.48,23.283651868410356,35.7966757958555,23.283651868410356,0.0,21867.896345513855,35.7966757958555,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:52:00,32.49,23.279980147558945,35.8094907577563,23.279980147558945,0.0,21843.44294751482,35.8094907577563,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:53:00,32.68,23.27634803805147,35.822302466607375,23.27634803805147,0.0,21819.253284919505,35.822302466607375,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:54:00,32.7,23.272747732696473,35.83510499584252,23.272747732696473,0.0,21795.27620576092,35.83510499584252,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:55:00,32.77,23.269170251785916,35.84789496874813,23.269170251785916,0.0,21771.451490537394,35.84789496874813,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:56:00,32.77,23.265614123807968,35.86065749435623,23.265614123807968,0.0,21747.769093850628,35.86065749435623,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:57:00,32.86,23.26208121906848,35.87339995380644,23.26208121906848,0.0,21724.241165527666,35.87339995380644,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:58:00,32.83,23.258570188861942,35.88610698575422,23.258570188861942,0.0,21700.858949181318,35.88610698575422,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:59:00,32.81,23.25507690921951,35.89876925309034,23.25507690921951,0.0,21677.594743194622,35.89876925309034,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:00:00,32.81,23.251606808004187,35.91138703363884,23.251606808004187,0.0,21654.484645919154,35.91138703363884,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0,88387200.0 
 07/21  16:01:00,32.82,23.248158472601784,35.92396423787681,23.248158472601784,0.0,21631.519391670972,35.92396423787681,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:02:00,32.79,23.2447322048223,35.93649587486591,23.2447322048223,0.0,21608.701124596017,35.93649587486591,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:03:00,32.77,23.241324454052453,35.94898023757522,23.241324454052453,0.0,21586.006112932853,35.94898023757522,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:04:00,32.7,23.23793545809396,35.961406139735665,23.23793545809396,0.0,21563.4359329166,35.961406139735665,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:05:00,32.62,23.23456191511465,35.97376469034781,23.23456191511465,0.0,21540.968470733562,35.97376469034781,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:06:00,32.68,23.23121525284711,35.986077482063706,23.23121525284711,0.0,21518.679800447753,35.986077482063706,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:07:00,32.67,23.227890006778928,35.99834649111369,23.227890006778928,0.0,21496.53402372829,35.99834649111369,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:08:00,32.6,23.22458165872192,36.01055721990146,23.22458165872192,0.0,21474.500993726106,36.01055721990146,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:09:00,32.64,23.221292171160403,36.022720173984055,23.221292171160403,0.0,21452.593448864434,36.022720173984055,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:10:00,32.65,23.21802406705599,36.03483835971332,23.21802406705599,0.0,21430.828415694406,36.03483835971332,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:11:00,32.65,23.2147728088354,36.04690939815057,23.2147728088354,0.0,21409.175702265427,36.04690939815057,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:12:00,32.58,23.211535635951634,36.05891762166057,23.211535635951634,0.0,21387.61684113966,36.05891762166057,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:13:00,32.49,23.208308793238785,36.07084978257696,23.208308793238785,0.0,21366.12655836722,36.07084978257696,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:14:00,32.46,23.205099679926995,36.0827108510802,23.205099679926995,0.0,21344.754021572182,36.0827108510802,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:15:00,32.51,23.20191245306659,36.09452078657413,23.20191245306659,0.0,21323.52717312683,36.09452078657413,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1066093209400304,0.0,0.1066093209400304,0.0 
 07/21  16:16:00,32.53,23.198746604813966,36.10628479319863,23.198746604813966,0.0,21302.443023241813,36.10628479319863,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:17:00,28.1,24.276216212221613,36.11744090512253,24.276216212221613,0.0,0.0,36.11744090512253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:18:00,28.1,25.74360844481408,36.1282017637508,25.74360844481408,0.0,0.0,36.1282017637508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:19:00,28.1,27.023926253376835,36.13880681234054,27.023926253376835,0.0,0.0,36.13880681234054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:20:00,28.1,27.974188598430306,36.14936849494098,27.974188598430306,0.0,0.0,36.14936849494098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:21:00,28.1,28.67423624621346,36.15991335631951,28.67423624621346,0.0,0.0,36.15991335631951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:22:00,28.1,29.22644597999698,36.17043587884365,29.22644597999698,0.0,0.0,36.17043587884365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:23:00,28.1,29.68130795162617,36.18092611874148,29.68130795162617,0.0,62.72766373157987,36.18092611874148,0.0,0.0,0.0001051480942724505,0.0001051480942724505,0.0,0.0,0.0001051480942724505,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:24:00,28.1,29.789233741269932,36.19137689701054,29.789233741269932,0.0,4855.843009748909,36.19137689701054,0.0,0.0,0.008049108904055153,0.008049108904055153,0.0,0.0,0.008049108904055153,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:25:00,28.1,29.767407063214886,36.20178409422197,29.767407063214886,0.0,3755.5388061031085,36.20178409422197,0.0,0.0,0.006238498319646487,0.006238498319646487,0.0,0.0,0.006238498319646487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:26:00,28.1,29.75813437076956,36.212144283956945,29.75813437076956,0.0,3351.1780365069685,36.212144283956945,0.0,0.0,0.005571507399695687,0.005571507399695687,0.0,0.0,0.005571507399695687,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:27:00,28.1,29.76555224124784,36.22245442023281,29.76555224124784,0.0,3668.042527579657,36.22245442023281,0.0,0.0,0.0060930454603314,0.0060930454603314,0.0,0.0,0.0060930454603314,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:28:00,28.1,29.770868958787887,36.23271105580884,29.770868958787887,0.0,3907.078660741399,36.23271105580884,0.0,0.0,0.006485924073045049,0.006485924073045049,0.0,0.0,0.006485924073045049,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:29:00,28.1,29.772376400046006,36.24291055161242,29.772376400046006,0.0,3970.9461053449418,36.24291055161242,0.0,0.0,0.006590291989829085,0.006590291989829085,0.0,0.0,0.006590291989829085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:30:00,28.1,29.77342797077671,36.25304877843577,29.77342797077671,0.0,4016.3804364308717,36.25304877843577,0.0,0.0,0.006664365320800155,0.006664365320800155,0.0,0.0,0.006664365320800155,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:31:00,28.1,29.774989038360136,36.26312180858885,29.774989038360136,0.0,4083.6716305212617,36.26312180858885,0.0,0.0,0.006774346381604065,0.006774346381604065,0.0,0.0,0.006774346381604065,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:32:00,28.1,29.77665077829232,36.27312510127567,29.77665077829232,0.0,4153.931235822101,36.27312510127567,0.0,0.0,0.0068891551481617,0.0068891551481617,0.0,0.0,0.0068891551481617,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:33:00,28.1,29.778215361032828,36.283054320796126,29.778215361032828,0.0,4218.936622735854,36.283054320796126,0.0,0.0,0.006995293298678829,0.006995293298678829,0.0,0.0,0.006995293298678829,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:34:00,28.1,29.77971166368356,36.292904882279885,29.77971166368356,0.0,4279.837761043881,36.292904882279885,0.0,0.0,0.00709465622547594,0.00709465622547594,0.0,0.0,0.00709465622547594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:35:00,28.1,29.781199827312598,36.30267227226766,29.781199827312598,0.0,4338.966419560496,36.30267227226766,0.0,0.0,0.007191071369093511,0.007191071369093511,0.0,0.0,0.007191071369093511,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:36:00,28.1,29.7826976036042,36.312351692203215,29.7826976036042,0.0,4394.894031469793,36.312351692203215,0.0,0.0,0.007282160958330619,0.007282160958330619,0.0,0.0,0.007282160958330619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:37:00,28.1,29.784081644666443,36.32193884391223,29.784081644666443,0.0,4451.113846021039,36.32193884391223,0.0,0.0,0.00737380823432678,0.00737380823432678,0.0,0.0,0.00737380823432678,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:38:00,28.1,29.7852350795048,36.331428951884305,29.7852350795048,0.0,4510.1865007791675,36.331428951884305,0.0,0.0,0.007470346657614816,0.007470346657614816,0.0,0.0,0.007470346657614816,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:39:00,28.1,29.786386547356063,36.34081771314856,29.786386547356063,0.0,4564.878883754924,36.34081771314856,0.0,0.0,0.007559625628743971,0.007559625628743971,0.0,0.0,0.007559625628743971,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:40:00,28.1,29.78759128813057,36.35010075199871,29.78759128813057,0.0,4620.412404711127,36.35010075199871,0.0,0.0,0.007650251203476687,0.007650251203476687,0.0,0.0,0.007650251203476687,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:41:00,28.1,29.788822923229013,36.359273961784,29.788822923229013,0.0,4676.091473384333,36.359273961784,0.0,0.0,0.007741090552665134,0.007741090552665134,0.0,0.0,0.007741090552665134,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:42:00,28.1,29.790047748027444,36.368333071108786,29.790047748027444,0.0,4730.805771629816,36.368333071108786,0.0,0.0,0.0078303320262124,0.0078303320262124,0.0,0.0,0.0078303320262124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:43:00,28.1,29.791270777449512,36.37727452913214,29.791270777449512,0.0,4784.894039087527,36.37727452913214,0.0,0.0,0.007918533076565785,0.007918533076565785,0.0,0.0,0.007918533076565785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:44:00,28.1,29.79248395889719,36.386094343197705,29.79248395889719,0.0,4838.109362665535,36.386094343197705,0.0,0.0,0.008005292160146634,0.008005292160146634,0.0,0.0,0.008005292160146634,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:45:00,28.1,29.793693428904845,36.39478914554657,29.793693428904845,0.0,4890.746007446625,36.39478914554657,0.0,0.0,0.008091091779588451,0.008091091779588451,0.0,0.0,0.008091091779588451,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:46:00,28.1,29.794889680776553,36.403355550204466,29.794889680776553,0.0,4942.408018509223,36.403355550204466,0.0,0.0,0.008175285220758404,0.008175285220758404,0.0,0.0,0.008175285220758404,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:47:00,28.1,29.796079019881272,36.41179051090006,29.796079019881272,0.0,4993.385561606716,36.41179051090006,0.0,0.0,0.0082583478355023,0.0082583478355023,0.0,0.0,0.0082583478355023,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:48:00,28.1,29.79725374194581,36.42009081696588,29.79725374194581,0.0,5043.310831374332,36.42009081696588,0.0,0.0,0.00833967831883983,0.00833967831883983,0.0,0.0,0.00833967831883983,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:49:00,28.1,29.798420461960205,36.428254069083586,29.798420461960205,0.0,5092.479674471893,36.428254069083586,0.0,0.0,0.00841976086039184,0.00841976086039184,0.0,0.0,0.00841976086039184,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:50:00,28.1,29.799572460844523,36.43627736814693,29.799572460844523,0.0,5140.515952476106,36.43627736814693,0.0,0.0,0.008497979788981536,0.008497979788981536,0.0,0.0,0.008497979788981536,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:51:00,28.1,29.80071646461417,36.444158484053816,29.80071646461417,0.0,5187.704554763767,36.444158484053816,0.0,0.0,0.008574800779741088,0.008574800779741088,0.0,0.0,0.008574800779741088,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:52:00,28.1,29.801847074415374,36.45189514457842,29.801847074415374,0.0,5233.650907675772,36.45189514457842,0.0,0.0,0.008649576763682281,0.008649576763682281,0.0,0.0,0.008649576763682281,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:53:00,28.1,29.8029716606621,36.45948541106673,29.8029716606621,0.0,5278.61424280469,36.45948541106673,0.0,0.0,0.008722730147345955,0.008722730147345955,0.0,0.0,0.008722730147345955,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:54:00,28.1,29.804087466846585,36.46692713185901,29.804087466846585,0.0,5322.14431839246,36.46692713185901,0.0,0.0,0.008793519716261237,0.008793519716261237,0.0,0.0,0.008793519716261237,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:55:00,28.1,29.805205110631015,36.47421898888508,29.805205110631015,0.0,5364.411833678243,36.47421898888508,0.0,0.0,0.008862218385748086,0.008862218385748086,0.0,0.0,0.008862218385748086,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:56:00,28.1,29.806332587799865,36.4813590841569,29.806332587799865,0.0,5404.7210405085425,36.4813590841569,0.0,0.0,0.008927669766639725,0.008927669766639725,0.0,0.0,0.008927669766639725,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:57:00,28.1,29.807516838780135,36.488346179218404,29.807516838780135,0.0,5442.40608589346,36.488346179218404,0.0,0.0,0.008988731460197545,0.008988731460197545,0.0,0.0,0.008988731460197545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:58:00,28.1,29.808581655197163,36.49517894094816,29.808581655197163,0.0,5481.466684833448,36.49517894094816,0.0,0.0,0.009052171029061432,0.009052171029061432,0.0,0.0,0.009052171029061432,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:59:00,28.1,29.809500086307004,36.50185631624708,29.809500086307004,0.0,5519.363284315138,36.50185631624708,0.0,0.0,0.009113821104650742,0.009113821104650742,0.0,0.0,0.009113821104650742,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,28.1,29.8100131240852,36.508376961211205,29.8100131240852,0.0,5564.8143676829895,36.508376961211205,0.0,0.0,0.009188322228375987,0.009188322228375987,0.0,0.0,0.009188322228375987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  17:01:00,27.4,29.81054489600663,36.514608599614796,29.81054489600663,0.0,5600.486081657513,36.514608599614796,0.0,0.0,0.009246661665301735,0.009246661665301735,0.0,0.0,0.009246661665301735,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:02:00,27.4,29.811212455889432,36.52060172810522,29.811212455889432,0.0,5640.2474229310355,36.52060172810522,0.0,0.0,0.009311625890979763,0.009311625890979763,0.0,0.0,0.009311625890979763,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:03:00,27.4,29.811952412084608,36.52641327515299,29.811952412084608,0.0,5681.2858734658685,36.52641327515299,0.0,0.0,0.009378628516536609,0.009378628516536609,0.0,0.0,0.009378628516536609,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:04:00,27.4,29.81270643258432,36.53206967460274,29.81270643258432,0.0,5721.923461234072,36.53206967460274,0.0,0.0,0.0094449542756903,0.0094449542756903,0.0,0.0,0.0094449542756903,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:05:00,27.4,29.813475541609094,36.53757699935601,29.813475541609094,0.0,5762.36258267932,36.53757699935601,0.0,0.0,0.009510936063247027,0.009510936063247027,0.0,0.0,0.009510936063247027,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:06:00,27.4,29.814251893024828,36.54293337968076,29.814251893024828,0.0,5802.639211859858,36.54293337968076,0.0,0.0,0.009576640379886273,0.009576640379886273,0.0,0.0,0.009576640379886273,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:07:00,27.4,29.81503992407844,36.548136659711645,29.81503992407844,0.0,5842.881739889912,36.548136659711645,0.0,0.0,0.009642274272970534,0.009642274272970534,0.0,0.0,0.009642274272970534,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:08:00,27.4,29.81582782667035,36.553184653291304,29.81582782667035,0.0,5882.8163380577,36.553184653291304,0.0,0.0,0.009707396966470702,0.009707396966470702,0.0,0.0,0.009707396966470702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:09:00,27.4,29.816620852753516,36.55807637972907,29.816620852753516,0.0,5922.581920022476,36.55807637972907,0.0,0.0,0.009772232181265264,0.009772232181265264,0.0,0.0,0.009772232181265264,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:10:00,27.4,29.81740957529237,36.5628109036669,29.81740957529237,0.0,5961.953554515404,36.5628109036669,0.0,0.0,0.009836417859838726,0.009836417859838726,0.0,0.0,0.009836417859838726,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:11:00,27.4,29.818200275782416,36.5673874398633,29.818200275782416,0.0,6001.105941477466,36.5673874398633,0.0,0.0,0.009900235746482891,0.009900235746482891,0.0,0.0,0.009900235746482891,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:12:00,27.4,29.818984122838557,36.57180471422259,29.818984122838557,0.0,6039.806363608048,36.57180471422259,0.0,0.0,0.009963310607470511,0.009963310607470511,0.0,0.0,0.009963310607470511,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:13:00,27.4,29.819767669307893,36.5760620828682,29.819767669307893,0.0,6078.242331397679,36.5760620828682,0.0,0.0,0.010025944995933612,0.010025944995933612,0.0,0.0,0.010025944995933612,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:14:00,27.4,29.82054254689566,36.580158005330354,29.82054254689566,0.0,6116.179708848565,36.580158005330354,0.0,0.0,0.01008776110506798,0.01008776110506798,0.0,0.0,0.01008776110506798,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:15:00,27.4,29.821315492300386,36.58409140825589,29.821315492300386,0.0,6153.817981723579,36.58409140825589,0.0,0.0,0.010149080980686204,0.010149080980686204,0.0,0.0,0.010149080980686204,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:16:00,27.4,29.822078458032482,36.58786095088216,29.822078458032482,0.0,6190.921182251388,36.58786095088216,0.0,0.0,0.010209523679491175,0.010209523679491175,0.0,0.0,0.010209523679491175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:17:00,27.4,29.822838259582777,36.59146538247499,29.822838259582777,0.0,6227.697206040887,36.59146538247499,0.0,0.0,0.010269424950500691,0.010269424950500691,0.0,0.0,0.010269424950500691,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:18:00,27.4,29.823587092325564,36.59490303082262,29.823587092325564,0.0,6263.9083992395435,36.59490303082262,0.0,0.0,0.01032840101563804,0.01032840101563804,0.0,0.0,0.01032840101563804,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:19:00,27.4,29.824331802457962,36.598172978638644,29.824331802457962,0.0,6299.769202459052,36.598172978638644,0.0,0.0,0.01038679829231066,0.01038679829231066,0.0,0.0,0.01038679829231066,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:20:00,27.4,29.82506477965588,36.60127349645025,29.82506477965588,0.0,6335.040417531108,36.60127349645025,0.0,0.0,0.010444230436904135,0.010444230436904135,0.0,0.0,0.010444230436904135,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:21:00,27.4,29.825792871185353,36.60420344406875,29.825792871185353,0.0,6369.941627030231,36.60420344406875,0.0,0.0,0.010501052247450042,0.010501052247450042,0.0,0.0,0.010501052247450042,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:22:00,27.4,29.82650862761231,36.606961520900526,29.82650862761231,0.0,6404.232171474507,36.606961520900526,0.0,0.0,0.010556874974152088,0.010556874974152088,0.0,0.0,0.010556874974152088,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:23:00,27.4,29.82721888013813,36.60954659644657,29.82721888013813,0.0,6438.135786647279,36.60954659644657,0.0,0.0,0.010612060180874893,0.010612060180874893,0.0,0.0,0.010612060180874893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:24:00,27.4,29.82791631744854,36.61195718470475,29.82791631744854,0.0,6471.410437004237,36.61195718470475,0.0,0.0,0.01066621686526602,0.01066621686526602,0.0,0.0,0.01066621686526602,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:25:00,27.4,29.828607744555985,36.61419263994054,29.828607744555985,0.0,6504.283289584568,36.61419263994054,0.0,0.0,0.010719712176519553,0.010719712176519553,0.0,0.0,0.010719712176519553,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:26:00,27.4,29.829285973326325,36.61625151395263,29.829285973326325,0.0,6536.511027887604,36.61625151395263,0.0,0.0,0.010772153022350921,0.010772153022350921,0.0,0.0,0.010772153022350921,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:27:00,27.4,29.829957776356522,36.61813299743198,29.829957776356522,0.0,6568.323703485754,36.61813299743198,0.0,0.0,0.010823911242650922,0.010823911242650922,0.0,0.0,0.010823911242650922,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:28:00,27.4,29.830616080113984,36.619836147024344,29.830616080113984,0.0,6599.476820477614,36.619836147024344,0.0,0.0,0.010874591822251006,0.010874591822251006,0.0,0.0,0.010874591822251006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:29:00,27.4,29.831267620610806,36.62136021054895,29.831267620610806,0.0,6630.2028776868165,36.62136021054895,0.0,0.0,0.01092457057605657,0.01092457057605657,0.0,0.0,0.01092457057605657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:30:00,27.4,29.831899921802965,36.622704317509275,29.831899921802965,0.0,6660.001608096952,36.622704317509275,0.0,0.0,0.010973037248319254,0.010973037248319254,0.0,0.0,0.010973037248319254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:31:00,27.4,29.832532440797525,36.623868059128505,29.832532440797525,0.0,6689.68040212838,36.623868059128505,0.0,0.0,0.011021300562973586,0.011021300562973586,0.0,0.0,0.011021300562973586,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:32:00,27.4,29.833147339503498,36.624850564431064,29.833147339503498,0.0,6718.541651537602,36.624850564431064,0.0,0.0,0.011068231250482334,0.011068231250482334,0.0,0.0,0.011068231250482334,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:33:00,27.4,29.833754088528675,36.625651570725886,29.833754088528675,0.0,6746.867645802472,36.625651570725886,0.0,0.0,0.011114283954431387,0.011114283954431387,0.0,0.0,0.011114283954431387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
