Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  17:34:00,27.4,29.834347995112623,36.62627061683523,29.834347995112623,0.0,6774.5751289259,36.62627061683523,0.0,0.0,0.01115932697676061,0.01115932697676061,0.0,0.0,0.01115932697676061,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:35:00,27.4,29.8349345665371,36.62670746594066,29.8349345665371,0.0,6801.818003214134,36.62670746594066,0.0,0.0,0.01120360774982878,0.01120360774982878,0.0,0.0,0.01120360774982878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:36:00,27.4,29.835507469768395,36.62696156760535,29.835507469768395,0.0,6828.3646672686045,36.62696156760535,0.0,0.0,0.011246752163313146,0.011246752163313146,0.0,0.0,0.011246752163313146,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:37:00,27.4,29.836073134851528,36.627033308270036,29.836073134851528,0.0,6854.449612762491,36.627033308270036,0.0,0.0,0.011289139280653351,0.011289139280653351,0.0,0.0,0.011289139280653351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:38:00,27.4,29.83662537595017,36.62692227405264,29.83662537595017,0.0,6879.829625975145,36.62692227405264,0.0,0.0,0.011330375793357892,0.011330375793357892,0.0,0.0,0.011330375793357892,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:39:00,27.4,29.837170462714745,36.62662874634534,29.837170462714745,0.0,6904.731807288742,36.62662874634534,0.0,0.0,0.011370828686082936,0.011370828686082936,0.0,0.0,0.011370828686082936,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:40:00,27.4,29.83770241817846,36.62615291011777,29.83770241817846,0.0,6928.909593615812,36.62615291011777,0.0,0.0,0.011410098987991616,0.011410098987991616,0.0,0.0,0.011410098987991616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:41:00,27.4,29.83822763957988,36.62549514539304,29.83822763957988,0.0,6952.592284594299,36.62549514539304,0.0,0.0,0.011448557070698587,0.011448557070698587,0.0,0.0,0.011448557070698587,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:42:00,27.4,29.838740591542926,36.624655492193334,29.838740591542926,0.0,6975.528705932873,36.624655492193334,0.0,0.0,0.011485795939847788,0.011485795939847788,0.0,0.0,0.011485795939847788,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:43:00,27.4,29.839247979690196,36.623634895941365,29.839247979690196,0.0,6997.944866858823,36.623634895941365,0.0,0.0,0.011522180097640718,0.011522180097640718,0.0,0.0,0.011522180097640718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:44:00,27.4,29.839745268210645,36.62243346097287,29.839745268210645,0.0,7019.574930487011,36.62243346097287,0.0,0.0,0.011557277305245368,0.011557277305245368,0.0,0.0,0.011557277305245368,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:45:00,27.4,29.840240530495006,36.6210519389277,29.840240530495006,0.0,7040.626479466184,36.6210519389277,0.0,0.0,0.011591420016849869,0.011591420016849869,0.0,0.0,0.011591420016849869,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:46:00,27.4,29.840733418980722,36.61949095826057,29.840733418980722,0.0,7060.767195236623,36.61949095826057,0.0,0.0,0.01162406164105702,0.01162406164105702,0.0,0.0,0.01162406164105702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:47:00,27.4,29.841244883669003,36.61775128800451,29.841244883669003,0.0,7079.995011912989,36.61775128800451,0.0,0.0,0.011655174111706202,0.011655174111706202,0.0,0.0,0.011655174111706202,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:48:00,27.4,29.841586124361537,36.61583333958261,29.841586124361537,0.0,7102.048496318492,36.61583333958261,0.0,0.0,0.011691135830094217,0.011691135830094217,0.0,0.0,0.011691135830094217,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:49:00,27.4,29.84170237506425,36.61373839662627,29.84170237506425,0.0,7124.44931413681,36.61373839662627,0.0,0.0,0.011727934088553327,0.011727934088553327,0.0,0.0,0.011727934088553327,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:50:00,27.4,29.84186795502234,36.6114668982686,29.84186795502234,0.0,7141.81716099227,36.6114668982686,0.0,0.0,0.011756387032340573,0.011756387032340573,0.0,0.0,0.011756387032340573,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:51:00,27.4,29.842131576112614,36.609019906485386,29.842131576112614,0.0,7161.152610631301,36.609019906485386,0.0,0.0,0.0117879595278118,0.0117879595278118,0.0,0.0,0.0117879595278118,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:52:00,27.4,29.842424060218455,36.60639838002647,29.842424060218455,0.0,7180.51679508249,36.60639838002647,0.0,0.0,0.011819541996206115,0.011819541996206115,0.0,0.0,0.011819541996206115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:53:00,27.4,29.842723272583996,36.60360339527549,29.842723272583996,0.0,7199.240269720504,36.60360339527549,0.0,0.0,0.011850058962357513,0.011850058962357513,0.0,0.0,0.011850058962357513,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:54:00,27.4,29.843019591549563,36.60063569419551,29.843019591549563,0.0,7217.364463181899,36.60063569419551,0.0,0.0,0.011879590266998568,0.011879590266998568,0.0,0.0,0.011879590266998568,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:55:00,27.4,29.84332019082289,36.597496866884505,29.84332019082289,0.0,7235.175788538772,36.597496866884505,0.0,0.0,0.011908598723870137,0.011908598723870137,0.0,0.0,0.011908598723870137,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:56:00,27.4,29.84361558226614,36.59418767519156,29.84361558226614,0.0,7252.485816871539,36.59418767519156,0.0,0.0,0.01193678569536368,0.01193678569536368,0.0,0.0,0.01193678569536368,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:57:00,27.4,29.84391054435966,36.590709464533795,29.84391054435966,0.0,7269.419680067138,36.590709464533795,0.0,0.0,0.011964351413451837,0.011964351413451837,0.0,0.0,0.011964351413451837,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:58:00,27.4,29.844196931442017,36.58706348817452,29.844196931442017,0.0,7285.795584162632,36.58706348817452,0.0,0.0,0.011991006648421955,0.011991006648421955,0.0,0.0,0.011991006648421955,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:59:00,27.4,29.844480777872725,36.58325106809919,29.844480777872725,0.0,7301.783261385181,36.58325106809919,0.0,0.0,0.012017023495483625,0.012017023495483625,0.0,0.0,0.012017023495483625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:00:00,27.4,29.84475469652691,36.57927320257501,29.84475469652691,0.0,7317.202746131752,36.57927320257501,0.0,0.0,0.012042114878149511,0.012042114878149511,0.0,0.0,0.012042114878149511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88387200.0 
 07/21  18:01:00,26.5,29.80842119310886,36.5566962649165,29.80842119310886,0.0,5634.503226508315,36.5566962649165,0.0,0.0,0.009307238539811769,0.009307238539811769,0.0,0.0,0.009307238539811769,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:02:00,26.5,29.79287133310304,36.52276874847057,29.79287133310304,0.0,4979.035939238547,36.52276874847057,0.0,0.0,0.008237965302509729,0.008237965302509729,0.0,0.0,0.008237965302509729,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:03:00,26.5,29.79390670401763,36.485550826388184,29.79390670401763,0.0,5050.463337254907,36.485550826388184,0.0,0.0,0.008355820691426518,0.008355820691426518,0.0,0.0,0.008355820691426518,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:04:00,26.5,29.79604115460657,36.44885092056675,29.79604115460657,0.0,5148.6810630989285,36.44885092056675,0.0,0.0,0.008517060700056572,0.008517060700056572,0.0,0.0,0.008517060700056572,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:05:00,26.5,29.79617497644304,36.4135949993367,29.79617497644304,0.0,5152.908156094217,36.4135949993367,0.0,0.0,0.008524509433600605,0.008524509433600605,0.0,0.0,0.008524509433600605,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:06:00,26.5,29.79598326988878,36.37964509055054,29.79598326988878,0.0,5145.091760875647,36.37964509055054,0.0,0.0,0.008512278469402772,0.008512278469402772,0.0,0.0,0.008512278469402772,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:07:00,26.5,29.79611485836137,36.346718680017226,29.79611485836137,0.0,5152.621113774886,36.346718680017226,0.0,0.0,0.008525118455410865,0.008525118455410865,0.0,0.0,0.008525118455410865,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:08:00,26.5,29.796350808050274,36.31463624218793,29.796350808050274,0.0,5164.473253968494,36.31463624218793,0.0,0.0,0.008544990020096703,0.008544990020096703,0.0,0.0,0.008544990020096703,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:09:00,26.5,29.79654815244515,36.28331496834806,29.79654815244515,0.0,5174.317424784478,36.28331496834806,0.0,0.0,0.008561547203136696,0.008561547203136696,0.0,0.0,0.008561547203136696,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:10:00,26.5,29.796711945298544,36.25271504292106,29.796711945298544,0.0,5182.658926671157,36.25271504292106,0.0,0.0,0.008575623698678904,0.008575623698678904,0.0,0.0,0.008575623698678904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:11:00,26.5,29.79687206153934,36.22280753068263,29.79687206153934,0.0,5190.804437300917,36.22280753068263,0.0,0.0,0.008589356644949251,0.008589356644949251,0.0,0.0,0.008589356644949251,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:12:00,26.5,29.79702479943754,36.19356275005301,29.79702479943754,0.0,5198.604864451832,36.19356275005301,0.0,0.0,0.00860250357541447,0.00860250357541447,0.0,0.0,0.00860250357541447,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:13:00,26.5,29.797171318651188,36.16495081894885,29.797171318651188,0.0,5206.052814562761,36.16495081894885,0.0,0.0,0.008615052227204795,0.008615052227204795,0.0,0.0,0.008615052227204795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:14:00,26.5,29.79730537968618,36.136940468291456,29.79730537968618,0.0,5212.9259249008865,36.136940468291456,0.0,0.0,0.008626641118439322,0.008626641118439322,0.0,0.0,0.008626641118439322,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:15:00,26.5,29.79743265881739,36.1095019614932,29.79743265881739,0.0,5219.429362382814,36.1095019614932,0.0,0.0,0.008637605750246325,0.008637605750246325,0.0,0.0,0.008637605750246325,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:16:00,26.5,29.797548138654417,36.08260670546456,29.797548138654417,0.0,5225.390078689565,36.08260670546456,0.0,0.0,0.008647665116415973,0.008647665116415973,0.0,0.0,0.008647665116415973,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:17:00,26.5,29.797656938635726,36.056227286461066,29.797656938635726,0.0,5230.9867891816075,36.056227286461066,0.0,0.0,0.008657111361128853,0.008657111361128853,0.0,0.0,0.008657111361128853,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:18:00,26.5,29.797753864317304,36.030337075880254,29.797753864317304,0.0,5236.037831705291,36.030337075880254,0.0,0.0,0.008665649292399548,0.008665649292399548,0.0,0.0,0.008665649292399548,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:19:00,26.5,29.797844050335126,36.00491149574843,29.797844050335126,0.0,5240.724250327154,36.00491149574843,0.0,0.0,0.008673574815445294,0.008673574815445294,0.0,0.0,0.008673574815445294,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:20:00,26.5,29.797922427431182,35.97992602232969,29.797922427431182,0.0,5244.868656644532,35.97992602232969,0.0,0.0,0.008680599617969716,0.008680599617969716,0.0,0.0,0.008680599617969716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:21:00,26.5,29.79799407809782,35.95535772228215,29.79799407809782,0.0,5248.650909552248,35.95535772228215,0.0,0.0,0.008687017617630325,0.008687017617630325,0.0,0.0,0.008687017617630325,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:22:00,26.5,29.798053983946367,35.93118465949377,29.798053983946367,0.0,5251.894542992566,35.93118465949377,0.0,0.0,0.008692541906088385,0.008692541906088385,0.0,0.0,0.008692541906088385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:23:00,26.5,29.798107173904125,35.9073857820919,29.798107173904125,0.0,5254.778205059864,35.9073857820919,0.0,0.0,0.008697464377765526,0.008697464377765526,0.0,0.0,0.008697464377765526,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:24:00,26.5,29.798148678974314,35.883940694650896,29.798148678974314,0.0,5257.126381512377,35.883940694650896,0.0,0.0,0.008701499581855805,0.008701499581855805,0.0,0.0,0.008701499581855805,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:25:00,26.5,29.79818348051072,35.860830741411185,29.79818348051072,0.0,5259.116671992884,35.860830741411185,0.0,0.0,0.008704937658053895,0.008704937658053895,0.0,0.0,0.008704937658053895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:26:00,26.5,29.798206649481155,35.83803729588134,29.798206649481155,0.0,5260.57420605729,35.83803729588134,0.0,0.0,0.008707494114878164,0.008707494114878164,0.0,0.0,0.008707494114878164,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:27:00,26.5,29.798223125431242,35.81554308578229,29.798223125431242,0.0,5261.675689631889,35.81554308578229,0.0,0.0,0.008709457593550404,0.008709457593550404,0.0,0.0,0.008709457593550404,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:28:00,26.5,29.798228015381948,35.793331713141264,29.798228015381948,0.0,5262.246848618189,35.793331713141264,0.0,0.0,0.008710544489922832,0.008710544489922832,0.0,0.0,0.008710544489922832,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:29:00,26.5,29.798226222642416,35.77138748164848,29.798226222642416,0.0,5262.4636462091075,35.77138748164848,0.0,0.0,0.00871104219703186,0.00871104219703186,0.0,0.0,0.00871104219703186,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:30:00,26.5,29.79821289013285,35.74969523896094,29.79821289013285,0.0,5262.152514984387,35.74969523896094,0.0,0.0,0.008710668183705665,0.008710668183705665,0.0,0.0,0.008710668183705665,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:31:00,26.5,29.798192888209385,35.728241308808364,29.798192888209385,0.0,5261.488740216301,35.728241308808364,0.0,0.0,0.008709708704489243,0.008709708704489243,0.0,0.0,0.008709708704489243,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:32:00,26.5,29.798161399092983,35.707011948358016,29.798161399092983,0.0,5260.299711741907,35.707011948358016,0.0,0.0,0.008707882715623873,0.008707882715623873,0.0,0.0,0.008707882715623873,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:33:00,26.5,29.7981232606662,35.685994509919844,29.7981232606662,0.0,5258.759996802832,35.685994509919844,0.0,0.0,0.008705475271631343,0.008705475271631343,0.0,0.0,0.008705475271631343,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:34:00,26.5,29.798073700719584,35.66517702872171,29.798073700719584,0.0,5256.698297756799,35.66517702872171,0.0,0.0,0.008702207401178077,0.008702207401178077,0.0,0.0,0.008702207401178077,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:35:00,26.5,29.798017522220537,35.644548001104724,29.798017522220537,0.0,5254.288314247532,35.644548001104724,0.0,0.0,0.008698362718552791,0.008698362718552791,0.0,0.0,0.008698362718552791,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:36:00,26.5,29.79795000670111,35.624096277109736,29.79795000670111,0.0,5251.360476972583,35.624096277109736,0.0,0.0,0.008693665008284703,0.008693665008284703,0.0,0.0,0.008693665008284703,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:37:00,26.5,29.797875917196965,35.60381188423816,29.797875917196965,0.0,5248.087372444432,35.60381188423816,0.0,0.0,0.00868839604751395,0.00868839604751395,0.0,0.0,0.00868839604751395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:38:00,26.5,29.79779059785546,35.583684638954026,29.79779059785546,0.0,5244.301584031758,35.583684638954026,0.0,0.0,0.008682283073449844,0.008682283073449844,0.0,0.0,0.008682283073449844,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:39:00,26.5,29.797698764885816,35.56370520384472,29.797698764885816,0.0,5240.17427065903,35.56370520384472,0.0,0.0,0.00867560551655609,0.00867560551655609,0.0,0.0,0.00867560551655609,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:40:00,26.5,29.797595833484962,35.54386476342033,29.797595833484962,0.0,5235.540554460266,35.54386476342033,0.0,0.0,0.008668094700570056,0.008668094700570056,0.0,0.0,0.008668094700570056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:41:00,26.5,29.797486465173925,35.524154791143296,29.797486465173925,0.0,5230.569818772784,35.524154791143296,0.0,0.0,0.00866002714484975,0.00866002714484975,0.0,0.0,0.00866002714484975,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:42:00,26.5,29.797365076147457,35.50456604815234,29.797365076147457,0.0,5225.050102392121,35.50456604815234,0.0,0.0,0.00865105704777742,0.00865105704777742,0.0,0.0,0.00865105704777742,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:43:00,26.5,29.797237694216967,35.485091214012144,29.797237694216967,0.0,5219.2113717910715,35.485091214012144,0.0,0.0,0.008641560009130099,0.008641560009130099,0.0,0.0,0.008641560009130099,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:44:00,26.5,29.797099786529206,35.46572311187126,29.797099786529206,0.0,5212.897806746898,35.46572311187126,0.0,0.0,0.00863128220300459,0.00863128220300459,0.0,0.0,0.00863128220300459,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:45:00,26.5,29.796955672718127,35.44645514161035,29.796955672718127,0.0,5206.257436176332,35.44645514161035,0.0,0.0,0.008620465068637704,0.008620465068637704,0.0,0.0,0.008620465068637704,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:46:00,26.5,29.796800886831058,35.42728104435481,29.796800886831058,0.0,5199.131723992246,35.42728104435481,0.0,0.0,0.00860885017328454,0.00860885017328454,0.0,0.0,0.00860885017328454,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:47:00,26.5,29.79664006378006,35.40819468727357,29.79664006378006,0.0,5191.68991972827,35.40819468727357,0.0,0.0,0.008596713806990853,0.008596713806990853,0.0,0.0,0.008596713806990853,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:48:00,26.5,29.796468834394588,35.389190115381,29.796468834394588,0.0,5183.775143935489,35.389190115381,0.0,0.0,0.008583800147820642,0.008583800147820642,0.0,0.0,0.008583800147820642,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:49:00,26.5,29.79629168669763,35.3702622267144,29.79629168669763,0.0,5175.550605940624,35.3702622267144,0.0,0.0,0.008570375611644062,0.008570375611644062,0.0,0.0,0.008570375611644062,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:50:00,26.5,29.796104340291468,35.35140563596608,29.796104340291468,0.0,5166.862880740404,35.35140563596608,0.0,0.0,0.008556189972393912,0.008556189972393912,0.0,0.0,0.008556189972393912,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:51:00,26.5,29.79591120787372,35.332615545669114,29.79591120787372,0.0,5157.87253698907,35.332615545669114,0.0,0.0,0.008541505340973423,0.008541505340973423,0.0,0.0,0.008541505340973423,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:52:00,26.5,29.79570811766169,35.31388754741239,29.79570811766169,0.0,5148.430323248506,35.31388754741239,0.0,0.0,0.00852607826259908,0.00852607826259908,0.0,0.0,0.00852607826259908,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:53:00,26.5,29.795499388563726,35.29521732864876,29.795499388563726,0.0,5138.693329638853,35.29521732864876,0.0,0.0,0.008510165175078148,0.008510165175078148,0.0,0.0,0.008510165175078148,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:54:00,26.5,29.79528095638488,35.27660073160347,29.79528095638488,0.0,5128.516410528031,35.27660073160347,0.0,0.0,0.008493529285606717,0.008493529285606717,0.0,0.0,0.008493529285606717,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:55:00,26.5,29.795057041673417,35.25803433463055,29.795057041673417,0.0,5118.052997659112,35.25803433463055,0.0,0.0,0.008476421067730782,0.008476421067730782,0.0,0.0,0.008476421067730782,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:56:00,26.5,29.794823692196218,35.23951441800195,29.794823692196218,0.0,5107.162228139406,35.23951441800195,0.0,0.0,0.008458610681849112,0.008458610681849112,0.0,0.0,0.008458610681849112,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:57:00,26.5,29.794585025353406,35.22103774084908,29.794585025353406,0.0,5095.99367255364,35.22103774084908,0.0,0.0,0.008440342307921704,0.008440342307921704,0.0,0.0,0.008440342307921704,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:58:00,26.5,29.794337204176966,35.20260140251245,29.794337204176966,0.0,5084.410883199893,35.20260140251245,0.0,0.0,0.00842139327812706,0.00842139327812706,0.0,0.0,0.00842139327812706,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:59:00,26.5,29.79408423867654,35.184202516634535,29.79408423867654,0.0,5072.559391977743,35.184202516634535,0.0,0.0,0.00840200119049087,0.00840200119049087,0.0,0.0,0.00840200119049087,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:00:00,26.5,29.79382241042527,35.16583831810761,29.79382241042527,0.0,5060.307298136717,35.16583831810761,0.0,0.0,0.00838195076652458,0.00838195076652458,0.0,0.0,0.00838195076652458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  19:01:00,25.6,29.793516078792617,35.14733789447886,29.793516078792617,0.0,5047.150497136343,35.14733789447886,0.0,0.0,0.008360437373869269,0.008360437373869269,0.0,0.0,0.008360437373869269,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:02:00,25.6,29.793223911400148,35.12876476129969,29.793223911400148,0.0,5033.529238557797,35.12876476129969,0.0,0.0,0.008338141555558023,0.008338141555558023,0.0,0.0,0.008338141555558023,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:03:00,25.6,29.792944790977984,35.11019032320004,29.792944790977984,0.0,5020.449502125847,35.11019032320004,0.0,0.0,0.0083167301665518,0.0083167301665518,0.0,0.0,0.0083167301665518,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:04:00,25.6,29.792658511256487,35.091647566141994,29.792658511256487,0.0,5007.022773408472,35.091647566141994,0.0,0.0,0.008294747919761168,0.008294747919761168,0.0,0.0,0.008294747919761168,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:05:00,25.6,29.792365479440868,35.07314316075686,29.792365479440868,0.0,4993.254835204201,35.07314316075686,0.0,0.0,0.00827220369000971,0.00827220369000971,0.0,0.0,0.00827220369000971,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:06:00,25.6,29.792064192850606,35.05467418444262,29.792064192850606,0.0,4979.117837583133,35.05467418444262,0.0,0.0,0.00824905249337317,0.00824905249337317,0.0,0.0,0.00824905249337317,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:07:00,25.6,29.791758880045503,35.03623688838238,29.791758880045503,0.0,4964.768704794374,35.03623688838238,0.0,0.0,0.008225550727052507,0.008225550727052507,0.0,0.0,0.008225550727052507,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:08:00,25.6,29.791446086086157,35.017828153945565,29.791446086086157,0.0,4950.082754366672,35.017828153945565,0.0,0.0,0.008201494727873472,0.008201494727873472,0.0,0.0,0.008201494727873472,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:09:00,25.6,29.791129072881922,34.99944599836079,29.791129072881922,0.0,4935.176237608542,34.99944599836079,0.0,0.0,0.008177074348756124,0.008177074348756124,0.0,0.0,0.008177074348756124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:10:00,25.6,29.790804763879382,34.98108907736046,29.790804763879382,0.0,4919.942135696072,34.98108907736046,0.0,0.0,0.008152114817432263,0.008152114817432263,0.0,0.0,0.008152114817432263,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:11:00,25.6,29.79047648137373,34.96275598958719,29.79047648137373,0.0,4904.500138202619,34.96275598958719,0.0,0.0,0.00812681164424725,0.00812681164424725,0.0,0.0,0.00812681164424725,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:12:00,25.6,29.790141266491506,34.94444538122496,29.790141266491506,0.0,4888.74737281886,34.94444538122496,0.0,0.0,0.008100996793232595,0.008100996793232595,0.0,0.0,0.008100996793232595,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:13:00,25.6,29.78980228388936,34.92615626758823,29.78980228388936,0.0,4872.797291675404,34.92615626758823,0.0,0.0,0.00807485559572501,0.00807485559572501,0.0,0.0,0.00807485559572501,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:14:00,25.6,29.789456700626847,34.90788734220595,29.789456700626847,0.0,4856.551841096962,34.90788734220595,0.0,0.0,0.00804822786565289,0.00804822786565289,0.0,0.0,0.00804822786565289,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:15:00,25.6,29.78910755929502,34.88963748091416,29.78910755929502,0.0,4840.119870268485,34.88963748091416,0.0,0.0,0.00802129143425211,0.00802129143425211,0.0,0.0,0.00802129143425211,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:16:00,25.6,29.788752155196637,34.871405801774664,29.788752155196637,0.0,4823.408191946557,34.871405801774664,0.0,0.0,0.0079938940452085,0.0079938940452085,0.0,0.0,0.0079938940452085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:17:00,25.6,29.788393403464717,34.8531912366038,29.788393403464717,0.0,4806.520800086755,34.8531912366038,0.0,0.0,0.007966205615048658,0.007966205615048658,0.0,0.0,0.007966205615048658,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:18:00,25.6,29.788028723723468,34.83499279621377,29.788028723723468,0.0,4789.369199471328,34.83499279621377,0.0,0.0,0.007938081534008396,0.007938081534008396,0.0,0.0,0.007938081534008396,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:19:00,25.6,29.787660905367417,34.81680982874654,29.787660905367417,0.0,4772.052604639707,34.81680982874654,0.0,0.0,0.007909683927116105,0.007909683927116105,0.0,0.0,0.007909683927116105,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:20:00,25.6,29.78728748943991,34.7986414258571,29.78728748943991,0.0,4754.487083532717,34.7986414258571,0.0,0.0,0.00788087562266842,0.00788087562266842,0.0,0.0,0.00788087562266842,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:21:00,25.6,29.78691114147365,34.78048683184399,29.78691114147365,0.0,4736.7671451568285,34.78048683184399,0.0,0.0,0.007851811073955935,0.007851811073955935,0.0,0.0,0.007851811073955935,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:22:00,25.6,29.786529520149312,34.76234555927548,29.786529520149312,0.0,4718.813259134919,34.76234555927548,0.0,0.0,0.00782236028541918,0.00782236028541918,0.0,0.0,0.00782236028541918,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:23:00,25.6,29.786145169830117,34.74421692432034,29.786145169830117,0.0,4700.715335256108,34.74421692432034,0.0,0.0,0.007792670211300117,0.007792670211300117,0.0,0.0,0.007792670211300117,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:24:00,25.6,29.785755862974213,34.726100356874,29.785755862974213,0.0,4682.398085219025,34.726100356874,0.0,0.0,0.007762617773309191,0.007762617773309191,0.0,0.0,0.007762617773309191,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:25:00,25.6,29.78536402599043,34.70799558333651,29.78536402599043,0.0,4663.94694592439,34.70799558333651,0.0,0.0,0.007732342631969671,0.007732342631969671,0.0,0.0,0.007732342631969671,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:26:00,25.6,29.784967541329102,34.68990212421439,29.784967541329102,0.0,4645.29071858029,34.68990212421439,0.0,0.0,0.007701728378887862,0.007701728378887862,0.0,0.0,0.007701728378887862,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:27:00,25.6,29.784568720930213,34.6718196187714,29.784568720930213,0.0,4626.51050400341,34.6718196187714,0.0,0.0,0.007670907603275068,0.007670907603275068,0.0,0.0,0.007670907603275068,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:28:00,25.6,29.784165553686197,34.653747991428794,29.784165553686197,0.0,4607.539052750428,34.653747991428794,0.0,0.0,0.0076397703395370215,0.0076397703395370215,0.0,0.0,0.0076397703395370215,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:29:00,25.6,29.783760240610942,34.635686952526505,29.783760240610942,0.0,4588.453268750946,34.635686952526505,0.0,0.0,0.007608442331857627,0.007608442331857627,0.0,0.0,0.007608442331857627,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:30:00,25.6,29.783350873782087,34.61763634786359,29.783350873782087,0.0,4569.189725099544,34.61763634786359,0.0,0.0,0.007576819852158081,0.007576819852158081,0.0,0.0,0.007576819852158081,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:31:00,25.6,29.782939546731054,34.599596270401754,29.782939546731054,0.0,4549.821264533023,34.599596270401754,0.0,0.0,0.0075450220201270625,0.0075450220201270625,0.0,0.0,0.0075450220201270625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:32:00,25.6,29.782524451755208,34.58156664483917,29.782524451755208,0.0,4530.2881679504335,34.58156664483917,0.0,0.0,0.007512951159634669,0.007512951159634669,0.0,0.0,0.007512951159634669,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:33:00,25.6,29.782107578157735,34.56354747315029,29.782107578157735,0.0,4510.659345703486,34.56354747315029,0.0,0.0,0.007480719975125681,0.007480719975125681,0.0,0.0,0.007480719975125681,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:34:00,25.6,29.781687215743148,34.54553904910834,29.781687215743148,0.0,4490.878681402433,34.54553904910834,0.0,0.0,0.007448236672570139,0.007448236672570139,0.0,0.0,0.007448236672570139,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:35:00,25.6,29.78126525261626,34.52754142997202,29.78126525261626,0.0,4471.01127364994,34.52754142997202,0.0,0.0,0.0074156077370412165,0.0074156077370412165,0.0,0.0,0.0074156077370412165,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:36:00,25.6,29.780840073573845,34.509554822991426,29.780840073573845,0.0,4451.004510557623,34.509554822991426,0.0,0.0,0.007382747097956162,0.007382747097956162,0.0,0.0,0.007382747097956162,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:37:00,25.6,29.78041346833336,34.49157963140677,29.78041346833336,0.0,4430.919791668251,34.49157963140677,0.0,0.0,0.0073497552038805395,0.0073497552038805395,0.0,0.0,0.0073497552038805395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:38:00,25.6,29.77998391430835,34.47361612387247,29.77998391430835,0.0,4410.707915695366,34.47361612387247,0.0,0.0,0.007316551556003516,0.007316551556003516,0.0,0.0,0.007316551556003516,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:39:00,25.6,29.77955310545146,34.4556646060095,29.77955310545146,0.0,4390.4266890053395,34.4556646060095,0.0,0.0,0.00728323073810928,0.00728323073810928,0.0,0.0,0.00728323073810928,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:40:00,25.6,29.779119609503546,34.437725680600224,29.779119609503546,0.0,4370.030229175978,34.437725680600224,0.0,0.0,0.007249717674938408,0.007249717674938408,0.0,0.0,0.007249717674938408,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:41:00,25.6,29.77868502712877,34.41979969553751,29.77868502712877,0.0,4349.572850047144,34.41979969553751,0.0,0.0,0.007216101248658861,0.007216101248658861,0.0,0.0,0.007216101248658861,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:42:00,25.6,29.77824801414742,34.40188716477304,29.77824801414742,0.0,4329.01189683368,34.40188716477304,0.0,0.0,0.0071823116600892144,0.0071823116600892144,0.0,0.0,0.0071823116600892144,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:43:00,25.6,29.777810080310292,34.383988753855796,29.777810080310292,0.0,4308.398287927392,34.383988753855796,0.0,0.0,0.007148432247110908,0.007148432247110908,0.0,0.0,0.007148432247110908,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:44:00,25.6,29.777369967276208,34.36610503180907,29.777369967276208,0.0,4287.692504293374,34.36610503180907,0.0,0.0,0.0071143983379753275,0.0071143983379753275,0.0,0.0,0.0071143983379753275,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:45:00,25.6,29.776929096198565,34.34823657438083,29.776929096198565,0.0,4266.942163909788,34.34823657438083,0.0,0.0,0.007080287880277917,0.007080287880277917,0.0,0.0,0.007080287880277917,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:46:00,25.6,29.776486292315994,34.330384267821586,29.776486292315994,0.0,4246.11079019604,34.330384267821586,0.0,0.0,0.0070460411786556695,0.0070460411786556695,0.0,0.0,0.0070460411786556695,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:47:00,25.6,29.7760428904769,34.31254873936103,29.7760428904769,0.0,4225.242794989955,34.31254873936103,0.0,0.0,0.0070117309431967575,0.0070117309431967575,0.0,0.0,0.0070117309431967575,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:48:00,25.6,29.77559779720691,34.29473081155705,29.77559779720691,0.0,4204.304649050782,34.29473081155705,0.0,0.0,0.006977302300801752,0.006977302300801752,0.0,0.0,0.006977302300801752,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:49:00,25.6,29.775152263346385,34.27693143555246,29.775152263346385,0.0,4183.337652580331,34.27693143555246,0.0,0.0,0.006942822877240457,0.006942822877240457,0.0,0.0,0.006942822877240457,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:50:00,25.6,29.774705274371968,34.25915152598717,29.774705274371968,0.0,4162.311126600247,34.25915152598717,0.0,0.0,0.006908242464241387,0.006908242464241387,0.0,0.0,0.006908242464241387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:51:00,25.6,29.77425799943818,34.241392008058206,29.77425799943818,0.0,4141.263355118601,34.241392008058206,0.0,0.0,0.0068736237580204786,0.0068736237580204786,0.0,0.0,0.0068736237580204786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:52:00,25.6,29.77380950059026,34.22365417140107,29.77380950059026,0.0,4120.1664104493175,34.22365417140107,0.0,0.0,0.0068389210544985745,0.0068389210544985745,0.0,0.0,0.0068389210544985745,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:53:00,25.6,29.77336086765784,34.20593910385288,29.77336086765784,0.0,4099.055657224039,34.20593910385288,0.0,0.0,0.006804192277401394,0.006804192277401394,0.0,0.0,0.006804192277401394,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:54:00,25.6,29.772911236827614,34.18824820222271,29.772911236827614,0.0,4077.9058184079217,34.18824820222271,0.0,0.0,0.006769396063368342,0.006769396063368342,0.0,0.0,0.006769396063368342,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:55:00,25.6,29.772461621011566,34.170583105924365,29.772461621011566,0.0,4056.7494376654568,34.170583105924365,0.0,0.0,0.006734585723360634,0.006734585723360634,0.0,0.0,0.006734585723360634,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:56:00,25.6,29.772011228071054,34.152945703203585,29.772011228071054,0.0,4035.5637866342518,34.152945703203585,0.0,0.0,0.0066997240689694966,0.0066997240689694966,0.0,0.0,0.0066997240689694966,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:57:00,25.6,29.771560996456426,34.135338348746956,29.771560996456426,0.0,4014.378688038709,34.135338348746956,0.0,0.0,0.006664859960828683,0.006664859960828683,0.0,0.0,0.006664859960828683,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:58:00,25.6,29.771110203204987,34.117765058342904,29.771110203204987,0.0,3993.1738592690544,34.117765058342904,0.0,0.0,0.006629960218071077,0.006629960218071077,0.0,0.0,0.006629960218071077,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:59:00,25.6,29.770659714808716,34.100228552564694,29.770659714808716,0.0,3971.9765036401873,34.100228552564694,0.0,0.0,0.006595069415970652,0.006595069415970652,0.0,0.0,0.006595069415970652,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:00:00,25.6,29.77020887495908,34.08272454948105,29.77020887495908,0.0,3950.7686808536,34.08272454948105,0.0,0.0,0.00656015821283608,0.00656015821283608,0.0,0.0,0.00656015821283608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  20:01:00,24.7,29.769721364780263,34.06507952297867,29.769721364780263,0.0,3928.868393702035,34.06507952297867,0.0,0.0,0.006524118365276692,0.006524118365276692,0.0,0.0,0.006524118365276692,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:02:00,24.7,29.76925486100125,34.04735578486253,29.76925486100125,0.0,3906.9910482775786,34.04735578486253,0.0,0.0,0.006488099872085834,0.006488099872085834,0.0,0.0,0.006488099872085834,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:03:00,24.7,29.768805873293118,34.02962430148399,29.768805873293118,0.0,3885.8745381658996,34.02962430148399,0.0,0.0,0.0064533303507051925,0.0064533303507051925,0.0,0.0,0.0064533303507051925,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:04:00,24.7,29.76835805106051,34.01191843656191,29.76835805106051,0.0,3864.796139858703,34.01191843656191,0.0,0.0,0.0064186202386899965,0.0064186202386899965,0.0,0.0,0.0064186202386899965,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:05:00,24.7,29.76790885240777,33.99424542094609,29.76790885240777,0.0,3843.6491794241047,33.99424542094609,0.0,0.0,0.006383793876423264,0.006383793876423264,0.0,0.0,0.006383793876423264,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:06:00,24.7,29.76745955947932,33.9766032130902,29.76745955947932,0.0,3822.504883548329,33.9766032130902,0.0,0.0,0.006348968666964238,0.006348968666964238,0.0,0.0,0.006348968666964238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:07:00,24.7,29.767011464905448,33.95898855082746,29.767011464905448,0.0,3801.4100473709723,33.95898855082746,0.0,0.0,0.006314221512921701,0.006314221512921701,0.0,0.0,0.006314221512921701,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:08:00,24.7,29.76656393228711,33.941399208602235,29.76656393228711,0.0,3780.344279479138,33.941399208602235,0.0,0.0,0.00627951899204819,0.00627951899204819,0.0,0.0,0.00627951899204819,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:09:00,24.7,29.766117347123785,33.923833783005776,29.766117347123785,0.0,3759.316313056697,33.923833783005776,0.0,0.0,0.0062448753891049015,0.0062448753891049015,0.0,0.0,0.0062448753891049015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:10:00,24.7,29.765671358912535,33.90629161334055,29.765671358912535,0.0,3738.3190104344235,33.90629161334055,0.0,0.0,0.0062102790949028095,0.0062102790949028095,0.0,0.0,0.0062102790949028095,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:11:00,24.7,29.76522648385573,33.88877186012842,29.76522648385573,0.0,3717.367256476474,33.88877186012842,0.0,0.0,0.006175754529459691,0.006175754529459691,0.0,0.0,0.006175754529459691,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:12:00,24.7,29.764782414697688,33.871273908385504,29.764782414697688,0.0,3696.455066687737,33.871273908385504,0.0,0.0,0.006141291969391895,0.006141291969391895,0.0,0.0,0.006141291969391895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:13:00,24.7,29.764339582435884,33.85379710651415,29.764339582435884,0.0,3675.594020705703,33.85379710651415,0.0,0.0,0.006106910405651122,0.006106910405651122,0.0,0.0,0.006106910405651122,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:14:00,24.7,29.763897724556873,33.83634082479844,29.763897724556873,0.0,3654.779612210471,33.83634082479844,0.0,0.0,0.006072602542230126,0.006072602542230126,0.0,0.0,0.006072602542230126,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:15:00,24.7,29.763457226589285,33.818904307559976,29.763457226589285,0.0,3634.021876423463,33.818904307559976,0.0,0.0,0.006038384839693645,0.006038384839693645,0.0,0.0,0.006038384839693645,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:16:00,24.7,29.763017871707827,33.80148710002427,29.763017871707827,0.0,3613.31780244037,33.80148710002427,0.0,0.0,0.006004252458411008,0.006004252458411008,0.0,0.0,0.006004252458411008,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:17:00,24.7,29.762579997831292,33.78408844272084,29.762579997831292,0.0,3592.6757542030573,33.78408844272084,0.0,0.0,0.005970219117757257,0.005970219117757257,0.0,0.0,0.005970219117757257,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:18:00,24.7,29.762143427713294,33.76670779128407,29.762143427713294,0.0,3572.093970027547,33.76670779128407,0.0,0.0,0.00593628203000771,0.00593628203000771,0.0,0.0,0.00593628203000771,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:19:00,24.7,29.76170845631471,33.74934456500513,29.76170845631471,0.0,3551.5793191761254,33.74934456500513,0.0,0.0,0.005902452462651996,0.005902452462651996,0.0,0.0,0.005902452462651996,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:20:00,24.7,29.761274941481307,33.73199822770781,29.761274941481307,0.0,3531.131116626066,33.73199822770781,0.0,0.0,0.005868729396613442,0.005868729396613442,0.0,0.0,0.005868729396613442,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:21:00,24.7,29.760843139743837,33.714668124264506,29.760843139743837,0.0,3510.7548969041586,33.714668124264506,0.0,0.0,0.005835121909396992,0.005835121909396992,0.0,0.0,0.005835121909396992,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:22:00,24.7,29.76041293904627,33.697353905252434,29.76041293904627,0.0,3490.4508646492955,33.697353905252434,0.0,0.0,0.005801630443430962,0.005801630443430962,0.0,0.0,0.005801630443430962,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:23:00,24.7,29.759984562505043,33.680054937752026,29.759984562505043,0.0,3470.2233942665825,33.680054937752026,0.0,0.0,0.00576826217238308,0.00576826217238308,0.0,0.0,0.00576826217238308,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:24:00,24.7,29.759557923577006,33.66277081481765,29.759557923577006,0.0,3450.073416843071,33.66277081481765,0.0,0.0,0.005735018732140501,0.005735018732140501,0.0,0.0,0.005735018732140501,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:25:00,24.7,29.759133217158396,33.645501103795155,29.759133217158396,0.0,3430.004323819602,33.645501103795155,0.0,0.0,0.005701905682993604,0.005701905682993604,0.0,0.0,0.005701905682993604,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:26:00,24.7,29.75871037821969,33.62824543296073,29.75871037821969,0.0,3410.017638140558,33.62824543296073,0.0,0.0,0.005668925633318785,0.005668925633318785,0.0,0.0,0.005668925633318785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:27:00,24.7,29.758289578522643,33.611003325328014,29.758289578522643,0.0,3390.115937899059,33.611003325328014,0.0,0.0,0.005636082808222413,0.005636082808222413,0.0,0.0,0.005636082808222413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:28:00,24.7,29.757870771305264,33.59377460869943,29.757870771305264,0.0,3370.301235924212,33.59377460869943,0.0,0.0,0.005603380621268461,0.005603380621268461,0.0,0.0,0.005603380621268461,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:29:00,24.7,29.75745410994901,33.57655884623579,29.75745410994901,0.0,3350.5754512290086,33.57655884623579,0.0,0.0,0.005570822215453942,0.005570822215453942,0.0,0.0,0.005570822215453942,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:30:00,24.7,29.75703956350779,33.5593558250909,29.75703956350779,0.0,3330.9410158766154,33.5593558250909,0.0,0.0,0.005538411693766011,0.005538411693766011,0.0,0.0,0.005538411693766011,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:31:00,24.7,29.756627271267433,33.54216530998996,29.756627271267433,0.0,3311.399323777825,33.54216530998996,0.0,0.0,0.005506151336898248,0.005506151336898248,0.0,0.0,0.005506151336898248,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:32:00,24.7,29.756217216411308,33.52498712874098,29.756217216411308,0.0,3291.953183120906,33.52498712874098,0.0,0.0,0.005474045866809219,0.005474045866809219,0.0,0.0,0.005474045866809219,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:33:00,24.7,29.755809527904265,33.507821008172414,29.755809527904265,0.0,3272.603574628758,33.507821008172414,0.0,0.0,0.005442096885475971,0.005442096885475971,0.0,0.0,0.005442096885475971,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:34:00,24.7,29.75540420207237,33.49066696654393,29.75540420207237,0.0,3253.3536622900174,33.49066696654393,0.0,0.0,0.005410309700852766,0.005410309700852766,0.0,0.0,0.005410309700852766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:35:00,24.7,29.755001360870068,33.47352476783454,29.755001360870068,0.0,3234.20410430249,33.47352476783454,0.0,0.0,0.005378685384865708,0.005378685384865708,0.0,0.0,0.005378685384865708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:36:00,24.7,29.754604660486685,33.456395366764966,29.754604660486685,0.0,3215.319733747358,33.456395366764966,0.0,0.0,0.0053474961177549145,0.0053474961177549145,0.0,0.0,0.0053474961177549145,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:37:00,24.7,29.754205558867344,33.43927776033161,29.754205558867344,0.0,3196.3436465059563,33.43927776033161,0.0,0.0,0.005316153066508996,0.005316153066508996,0.0,0.0,0.005316153066508996,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:38:00,24.7,29.753811992640916,33.422172423628886,29.753811992640916,0.0,3177.5499019447634,33.422172423628886,0.0,0.0,0.005285107723461178,0.005285107723461178,0.0,0.0,0.005285107723461178,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:39:00,24.7,29.753421474218904,33.40507944563375,29.753421474218904,0.0,3158.934614125762,33.40507944563375,0.0,0.0,0.005254355054958645,0.005254355054958645,0.0,0.0,0.005254355054958645,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:40:00,24.7,29.753033129018284,33.38799881285274,29.753033129018284,0.0,3140.3748180709426,33.38799881285274,0.0,0.0,0.005223691054844904,0.005223691054844904,0.0,0.0,0.005223691054844904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:41:00,24.7,29.7526476381577,33.37093033592162,29.7526476381577,0.0,3121.9331782368586,33.37093033592162,0.0,0.0,0.005193219632474188,0.005193219632474188,0.0,0.0,0.005193219632474188,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:42:00,24.7,29.752264999181193,33.35387406587919,29.752264999181193,0.0,3103.604618824929,33.35387406587919,0.0,0.0,0.005162932395851647,0.005162932395851647,0.0,0.0,0.005162932395851647,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:43:00,24.7,29.75188531871954,33.33683005011882,29.75188531871954,0.0,3085.386538331432,33.33683005011882,0.0,0.0,0.005132825010074845,0.005132825010074845,0.0,0.0,0.005132825010074845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:44:00,24.7,29.75150864701872,33.31979839891592,29.75150864701872,0.0,3067.2851419786693,33.31979839891592,0.0,0.0,0.005102907821387468,0.005102907821387468,0.0,0.0,0.005102907821387468,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:45:00,24.7,29.75113518326787,33.30277912634502,29.75113518326787,0.0,3049.302519860883,33.30277912634502,0.0,0.0,0.005073184253953876,0.005073184253953876,0.0,0.0,0.005073184253953876,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:46:00,24.7,29.750765020053482,33.285772508709364,29.750765020053482,0.0,3031.4452509793973,33.285772508709364,0.0,0.0,0.00504366525818964,0.00504366525818964,0.0,0.0,0.00504366525818964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:47:00,24.7,29.750398328288075,33.26877858429646,29.750398328288075,0.0,3013.713864624634,33.26877858429646,0.0,0.0,0.0050143516807953535,0.0050143516807953535,0.0,0.0,0.0050143516807953535,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:48:00,24.7,29.750035218075613,33.2517975802974,29.750035218075613,0.0,2996.114829098775,33.2517975802974,0.0,0.0,0.004985254283242866,0.004985254283242866,0.0,0.0,0.004985254283242866,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:49:00,24.7,29.74967587414824,33.23482968277877,29.74967587414824,0.0,2978.6484618100603,33.23482968277877,0.0,0.0,0.0049563735566001774,0.0049563735566001774,0.0,0.0,0.0049563735566001774,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:50:00,24.7,29.749320443125043,33.217875132870894,29.749320443125043,0.0,2961.3218447332315,33.217875132870894,0.0,0.0,0.0049277212693633575,0.0049277212693633575,0.0,0.0,0.0049277212693633575,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:51:00,24.7,29.74896914192273,33.200934060071376,29.74896914192273,0.0,2944.1352390654133,33.200934060071376,0.0,0.0,0.004899297807206924,0.004899297807206924,0.0,0.0,0.004899297807206924,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:52:00,24.7,29.748622168620255,33.18400683780151,29.748622168620255,0.0,2927.096538369046,33.18400683780151,0.0,0.0,0.004871116268577612,0.004871116268577612,0.0,0.0,0.004871116268577612,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:53:00,24.7,29.748279800665394,33.167093600397926,29.748279800665394,0.0,2910.2061360826283,33.167093600397926,0.0,0.0,0.004843177234255873,0.004843177234255873,0.0,0.0,0.004843177234255873,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:54:00,24.7,29.747942319689628,33.1501946610774,29.747942319689628,0.0,2893.473053106407,33.1501946610774,0.0,0.0,0.004815495643874192,0.004815495643874192,0.0,0.0,0.004815495643874192,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:55:00,24.7,29.747610116201848,33.13331027771848,29.747610116201848,0.0,2876.898008400302,33.13331027771848,0.0,0.0,0.004788072571013605,0.004788072571013605,0.0,0.0,0.004788072571013605,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:56:00,24.7,29.74728362548238,33.116440764967024,29.74728362548238,0.0,2860.4915740424253,33.116440764967024,0.0,0.0,0.004760925470356474,0.004760925470356474,0.0,0.0,0.004760925470356474,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:57:00,24.7,29.746963471517454,33.099586317636344,29.746963471517454,0.0,2844.255017630966,33.099586317636344,0.0,0.0,0.0047340562245365295,0.0047340562245365295,0.0,0.0,0.0047340562245365295,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:58:00,24.7,29.746650430319107,33.08274736296239,29.746650430319107,0.0,2828.201068296101,33.08274736296239,0.0,0.0,0.00470748572632449,0.00470748572632449,0.0,0.0,0.00470748572632449,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:59:00,24.7,29.74634571509487,33.065924090957,29.74634571509487,0.0,2812.331527364135,33.065924090957,0.0,0.0,0.004681216478712562,0.004681216478712562,0.0,0.0,0.004681216478712562,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,24.7,29.74605112111517,33.04911686473117,29.74605112111517,0.0,2796.661303209401,33.04911686473117,0.0,0.0,0.004655272536340333,0.004655272536340333,0.0,0.0,0.004655272536340333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  21:01:00,24.3,29.745750526128507,33.032251946524916,29.745750526128507,0.0,2780.914493510175,33.032251946524916,0.0,0.0,0.004629202392510649,0.004629202392510649,0.0,0.0,0.004629202392510649,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:02:00,24.3,29.74548172742555,33.01535856125621,29.74548172742555,0.0,2765.273064245332,33.01535856125621,0.0,0.0,0.004603291611718986,0.004603291611718986,0.0,0.0,0.004603291611718986,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:03:00,24.3,29.74527811164282,32.99846911981118,29.74527811164282,0.0,2749.9243354669225,32.99846911981118,0.0,0.0,0.004577836382251736,0.004577836382251736,0.0,0.0,0.004577836382251736,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:04:00,24.3,29.74504926065724,32.9815993062057,29.74504926065724,0.0,2736.6530849541223,32.9815993062057,0.0,0.0,0.0045558504523415385,0.0045558504523415385,0.0,0.0,0.0045558504523415385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:05:00,24.3,29.744735138452754,32.96475307641401,29.744735138452754,0.0,2723.2795899356297,32.96475307641401,0.0,0.0,0.0045337329221358975,0.0045337329221358975,0.0,0.0,0.0045337329221358975,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
