Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  21:06:00,24.3,29.74440333873221,32.94793030996618,29.74440333873221,0.0,2708.599825436453,32.94793030996618,0.0,0.0,0.004509447342293447,0.004509447342293447,0.0,0.0,0.004509447342293447,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:07:00,24.3,29.74408725424263,32.93113021822634,29.74408725424263,0.0,2694.3450065949337,32.93113021822634,0.0,0.0,0.004485860328793814,0.004485860328793814,0.0,0.0,0.004485860328793814,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:08:00,24.3,29.743782837067066,32.914352477673155,29.743782837067066,0.0,2680.404673661914,32.914352477673155,0.0,0.0,0.0044627900138611565,0.0044627900138611565,0.0,0.0,0.0044627900138611565,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:09:00,24.3,29.74348344586536,32.897596995333885,29.74348344586536,0.0,2666.5466397564364,32.897596995333885,0.0,0.0,0.004439852965398562,0.004439852965398562,0.0,0.0,0.004439852965398562,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:10:00,24.3,29.74318858477458,32.88086404079714,29.74318858477458,0.0,2652.7724756214548,32.88086404079714,0.0,0.0,0.004417052074495646,0.004417052074495646,0.0,0.0,0.004417052074495646,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:11:00,24.3,29.742899030032078,32.86415366709944,29.742899030032078,0.0,2639.133490349378,32.86415366709944,0.0,0.0,0.0043944724727113796,0.0043944724727113796,0.0,0.0,0.0043944724727113796,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:12:00,24.3,29.74261511211988,32.847466059340995,29.74261511211988,0.0,2625.6458639784714,32.847466059340995,0.0,0.0,0.004372141012221103,0.004372141012221103,0.0,0.0,0.004372141012221103,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:13:00,24.3,29.742336691649186,32.830801278138246,29.742336691649186,0.0,2612.310323917278,32.830801278138246,0.0,0.0,0.004350059028403218,0.004350059028403218,0.0,0.0,0.004350059028403218,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:14:00,24.3,29.74206397246148,32.81415941920279,29.74206397246148,0.0,2599.1322299488506,32.81415941920279,0.0,0.0,0.004328235416331005,0.004328235416331005,0.0,0.0,0.004328235416331005,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:15:00,24.3,29.741797109543686,32.79754041477664,29.741797109543686,0.0,2586.119346213308,32.79754041477664,0.0,0.0,0.004306683098586131,0.004306683098586131,0.0,0.0,0.004306683098586131,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:16:00,24.3,29.741536505226364,32.78094438060219,29.741536505226364,0.0,2573.281085261806,32.78094438060219,0.0,0.0,0.004285417635909639,0.004285417635909639,0.0,0.0,0.004285417635909639,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:17:00,24.3,29.741282444233335,32.76437118582209,29.741282444233335,0.0,2560.625684986317,32.76437118582209,0.0,0.0,0.0042644526883165125,0.0042644526883165125,0.0,0.0,0.0042644526883165125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:18:00,24.3,29.7410354625906,32.74782084328885,29.7410354625906,0.0,2548.163372667336,32.74782084328885,0.0,0.0,0.0042438051221869895,0.0042438051221869895,0.0,0.0,0.0042438051221869895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:19:00,24.3,29.740796046311594,32.731293263773466,29.740796046311594,0.0,2535.9043879335977,32.731293263773466,0.0,0.0,0.004223491851031845,0.004223491851031845,0.0,0.0,0.004223491851031845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:20:00,24.3,29.74056497817413,32.71478841891104,29.74056497817413,0.0,2523.8613921531733,32.71478841891104,0.0,0.0,0.004203533697913359,0.004203533697913359,0.0,0.0,0.004203533697913359,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:21:00,24.3,29.740343111306753,32.69830614161441,29.740343111306753,0.0,2512.048024929132,32.69830614161441,0.0,0.0,0.004183953091592259,0.004183953091592259,0.0,0.0,0.004183953091592259,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:22:00,24.3,29.7401317506824,32.681846461552205,29.7401317506824,0.0,2500.480887662548,32.681846461552205,0.0,0.0,0.004164777207599556,0.004164777207599556,0.0,0.0,0.004164777207599556,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:23:00,24.3,29.739932652170015,32.66540919194526,29.739932652170015,0.0,2489.1793229502982,32.66540919194526,0.0,0.0,0.004146037605477291,0.004146037605477291,0.0,0.0,0.004146037605477291,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:24:00,24.3,29.739748809950296,32.64899430332152,29.739748809950296,0.0,2478.1661122517667,32.64899430332152,0.0,0.0,0.004127771060919408,0.004127771060919408,0.0,0.0,0.004127771060919408,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:25:00,24.3,29.739586278471943,32.63260168498412,29.739586278471943,0.0,2467.4625147977963,32.63260168498412,0.0,0.0,0.0041100105438184684,0.0041100105438184684,0.0,0.0,0.0041100105438184684,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:26:00,24.3,29.73946851153643,32.616231301425955,29.73946851153643,0.0,2456.994700179109,32.616231301425955,0.0,0.0,0.00409262336172243,0.00409262336172243,0.0,0.0,0.00409262336172243,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:27:00,24.3,29.739172752668836,32.59988299891304,29.739172752668836,0.0,2449.581494894816,32.59988299891304,0.0,0.0,0.004080398456605922,0.004080398456605922,0.0,0.0,0.004080398456605922,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:28:00,24.3,29.738873454850115,32.58355682243567,29.738873454850115,0.0,2437.1055749344778,32.58355682243567,0.0,0.0,0.004059740792824125,0.004059740792824125,0.0,0.0,0.004059740792824125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:29:00,24.3,29.738645019684824,32.567252622593365,29.738645019684824,0.0,2425.991116853312,32.567252622593365,0.0,0.0,0.004041320446256218,0.004041320446256218,0.0,0.0,0.004041320446256218,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:30:00,24.3,29.738470723286188,32.55097040736349,29.738470723286188,0.0,2415.6452321893635,32.55097040736349,0.0,0.0,0.00402415720964488,0.00402415720964488,0.0,0.0,0.00402415720964488,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:31:00,24.3,29.73836220743813,32.53471011490307,29.73836220743813,0.0,2405.2320264892846,32.53471011490307,0.0,0.0,0.00400685413664533,0.00400685413664533,0.0,0.0,0.00400685413664533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:32:00,24.3,29.738196023971756,32.518471760352185,29.738196023971756,0.0,2397.3668557727656,32.518471760352185,0.0,0.0,0.00399381911829172,0.00399381911829172,0.0,0.0,0.00399381911829172,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:33:00,24.3,29.737838159705515,32.502255251784725,29.737838159705515,0.0,2389.3257915664117,32.502255251784725,0.0,0.0,0.003980568976158886,0.003980568976158886,0.0,0.0,0.003980568976158886,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:34:00,24.3,29.737460249401984,32.486060687865766,29.737460249401984,0.0,2377.322158838755,32.486060687865766,0.0,0.0,0.003960724212855625,0.003960724212855625,0.0,0.0,0.003960724212855625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:35:00,24.3,29.737130973548503,32.46988798700355,29.737130973548503,0.0,2366.15229420804,32.46988798700355,0.0,0.0,0.003942247364384927,0.003942247364384927,0.0,0.0,0.003942247364384927,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:36:00,24.3,29.736830226316812,32.453737217811316,29.736830226316812,0.0,2355.361789074422,32.453737217811316,0.0,0.0,0.003924389834931061,0.003924389834931061,0.0,0.0,0.003924389834931061,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:37:00,24.3,29.736540804354853,32.43760838355282,29.736540804354853,0.0,2344.3603912744634,32.43760838355282,0.0,0.0,0.0039061752635739877,0.0039061752635739877,0.0,0.0,0.0039061752635739877,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:38:00,24.3,29.73626482927626,32.42150156193306,29.73626482927626,0.0,2333.2099805956414,32.42150156193306,0.0,0.0,0.003887705942512984,0.003887705942512984,0.0,0.0,0.003887705942512984,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:39:00,24.3,29.736014106048152,32.40541672910754,29.736014106048152,0.0,2322.039027531488,32.40541672910754,0.0,0.0,0.003869191304860256,0.003869191304860256,0.0,0.0,0.003869191304860256,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:40:00,24.3,29.73581803528157,32.389354041139875,29.73581803528157,0.0,2310.9081504265696,32.389354041139875,0.0,0.0,0.0038507208728158337,0.0038507208728158337,0.0,0.0,0.0038507208728158337,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:41:00,24.3,29.735461656506267,32.37331348356912,29.735461656506267,0.0,2302.6356461196447,32.37331348356912,0.0,0.0,0.003837075943644085,0.003837075943644085,0.0,0.0,0.003837075943644085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:42:00,24.3,29.735074048477752,32.357295184266825,29.735074048477752,0.0,2289.8602283047003,32.357295184266825,0.0,0.0,0.0038159383974403376,0.0038159383974403376,0.0,0.0,0.0038159383974403376,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:43:00,24.3,29.734721891221938,32.34129920621862,29.734721891221938,0.0,2277.735043466018,32.34129920621862,0.0,0.0,0.003795868966137654,0.003795868966137654,0.0,0.0,0.003795868966137654,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:44:00,24.3,29.734391164637476,32.32532568511115,29.734391164637476,0.0,2265.962805445361,32.32532568511115,0.0,0.0,0.003776377974766575,0.003776377974766575,0.0,0.0,0.003776377974766575,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:45:00,24.3,29.734066000256178,32.309374657378925,29.734066000256178,0.0,2253.969729175032,32.309374657378925,0.0,0.0,0.0037565154533746765,0.0037565154533746765,0.0,0.0,0.0037565154533746765,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:46:00,24.3,29.73374659301249,32.29344633010385,29.73374659301249,0.0,2241.7815752734086,32.29344633010385,0.0,0.0,0.003736324259045032,0.003736324259045032,0.0,0.0,0.003736324259045032,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:47:00,24.3,29.733438210324262,32.27754074709553,29.733438210324262,0.0,2229.5262691111348,32.27754074709553,0.0,0.0,0.0037160156015097613,0.0037160156015097613,0.0,0.0,0.0037160156015097613,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:48:00,24.3,29.733150581051206,32.2616580888322,29.733150581051206,0.0,2217.253578094549,32.2616580888322,0.0,0.0,0.003695668795976525,0.003695668795976525,0.0,0.0,0.003695668795976525,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:49:00,24.3,29.732928646592864,32.24579846920018,29.732928646592864,0.0,2204.7779945634616,32.24579846920018,0.0,0.0,0.003674957791917569,0.003674957791917569,0.0,0.0,0.003674957791917569,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:50:00,24.3,29.732527795367485,32.22996207587606,29.732527795367485,0.0,2195.5974969793833,32.22996207587606,0.0,0.0,0.003659805541566336,0.003659805541566336,0.0,0.0,0.003659805541566336,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:51:00,24.3,29.73209013057913,32.21414899809145,29.73209013057913,0.0,2181.2938518996707,32.21414899809145,0.0,0.0,0.0036361257552591894,0.0036361257552591894,0.0,0.0,0.0036361257552591894,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:52:00,24.3,29.731686925284766,32.198359489615356,29.731686925284766,0.0,2167.697618066798,32.198359489615356,0.0,0.0,0.0036136103191676244,0.0036136103191676244,0.0,0.0,0.0036136103191676244,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:53:00,24.3,29.731300660396354,32.18259364747266,29.731300660396354,0.0,2154.3800604041535,32.18259364747266,0.0,0.0,0.003591551340097131,0.003591551340097131,0.0,0.0,0.003591551340097131,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:54:00,24.3,29.730913266419947,32.16685170344527,29.730913266419947,0.0,2140.7185634000866,32.16685170344527,0.0,0.0,0.0035689176174440655,0.0035689176174440655,0.0,0.0,0.0035689176174440655,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:55:00,24.3,29.730523062821593,32.151133821174746,29.730523062821593,0.0,2126.705331416119,32.151133821174746,0.0,0.0,0.0035456966904555774,0.0035456966904555774,0.0,0.0,0.0035456966904555774,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:56:00,24.3,29.73013235827917,32.13544024377982,29.73013235827917,0.0,2112.4931905836233,32.13544024377982,0.0,0.0,0.0035221424386845325,0.0035221424386845325,0.0,0.0,0.0035221424386845325,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:57:00,24.3,29.7297410818408,32.119771118406,29.7297410818408,0.0,2098.096558315375,32.119771118406,0.0,0.0,0.0034982788828918105,0.0034982788828918105,0.0,0.0,0.0034982788828918105,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:58:00,24.3,29.72934887460877,32.104126756781675,29.72934887460877,0.0,2083.5310311605513,32.104126756781675,0.0,0.0,0.0034741321159097553,0.0034741321159097553,0.0,0.0,0.0034741321159097553,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:59:00,24.3,29.728955237047632,32.08850732465349,29.728955237047632,0.0,2068.780594468152,32.08850732465349,0.0,0.0,0.003449675569567156,0.003449675569567156,0.0,0.0,0.003449675569567156,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,24.3,29.72856044204935,32.07291313006067,29.72856044204935,0.0,2053.8792238943147,32.07291313006067,0.0,0.0,0.0034249657560637236,0.0034249657560637236,0.0,0.0,0.0034249657560637236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  22:01:00,23.9,29.728146820993125,32.05727060153548,29.728146820993125,0.0,2038.5044237041675,32.05727060153548,0.0,0.0,0.0033994710076558536,0.0033994710076558536,0.0,0.0,0.0033994710076558536,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:02:00,23.9,29.72774194650053,32.0416088453311,29.72774194650053,0.0,2022.9859367624035,32.0416088453311,0.0,0.0,0.0033737317752351044,0.0033737317752351044,0.0,0.0,0.0033737317752351044,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:03:00,23.9,29.727343827953636,32.02596020133667,29.727343827953636,0.0,2007.6688994016813,32.02596020133667,0.0,0.0,0.003348324247383411,0.003348324247383411,0.0,0.0,0.003348324247383411,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:04:00,23.9,29.72694525042442,32.010340324279454,29.72694525042442,0.0,1992.2581881489637,32.010340324279454,0.0,0.0,0.003322758613108113,0.003322758613108113,0.0,0.0,0.003322758613108113,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:05:00,23.9,29.726544300818624,31.994753359059057,29.726544300818624,0.0,1976.6696579208392,31.994753359059057,0.0,0.0,0.0032968950819366365,0.0032968950819366365,0.0,0.0,0.0032968950819366365,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:06:00,23.9,29.726142262657806,31.97919956992732,29.726142262657806,0.0,1960.9726185316529,31.97919956992732,0.0,0.0,0.003270848757129598,0.003270848757129598,0.0,0.0,0.003270848757129598,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:07:00,23.9,29.725739187963633,31.96367868165601,29.725739187963633,0.0,1945.163908262399,31.96367868165601,0.0,0.0,0.0032446143190490257,0.0032446143190490257,0.0,0.0,0.0032446143190490257,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:08:00,23.9,29.725335410530754,31.948189257464907,29.725335410530754,0.0,1929.2700170681765,31.948189257464907,0.0,0.0,0.0032182358191212164,0.0032182358191212164,0.0,0.0,0.0032182358191212164,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:09:00,23.9,29.72493050646357,31.93273000951535,29.72493050646357,0.0,1913.2670452727314,31.93273000951535,0.0,0.0,0.0031916735074159893,0.0031916735074159893,0.0,0.0,0.0031916735074159893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:10:00,23.9,29.724524952018367,31.917300206112973,29.724524952018367,0.0,1897.1868909248872,31.917300206112973,0.0,0.0,0.0031649804125200333,0.0031649804125200333,0.0,0.0,0.0031649804125200333,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:11:00,23.9,29.724118398969917,31.901899216867516,29.724118398969917,0.0,1881.0085749802834,31.901899216867516,0.0,0.0,0.003138121626525634,0.003138121626525634,0.0,0.0,0.003138121626525634,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:12:00,23.9,29.723711346142217,31.886526648990575,29.723711346142217,0.0,1864.7642326487223,31.886526648990575,0.0,0.0,0.0031111505757801874,0.0031111505757801874,0.0,0.0,0.0031111505757801874,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:13:00,23.9,29.72330340185968,31.871182065101266,29.72330340185968,0.0,1848.430828012752,31.871182065101266,0.0,0.0,0.003084028932817571,0.003084028932817571,0.0,0.0,0.003084028932817571,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:14:00,23.9,29.722895086050226,31.85586513132199,29.722895086050226,0.0,1832.0408383284275,31.85586513132199,0.0,0.0,0.0030568106980148587,0.0030568106980148587,0.0,0.0,0.0030568106980148587,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:15:00,23.9,29.722485984300537,31.840575417884423,29.722485984300537,0.0,1815.5701562999975,31.840575417884423,0.0,0.0,0.0030294557608952933,0.0030294557608952933,0.0,0.0,0.0030294557608952933,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:16:00,23.9,29.722076638846676,31.82531265185758,29.722076638846676,0.0,1799.0517345529263,31.82531265185758,0.0,0.0,0.003002018918160677,0.003002018918160677,0.0,0.0,0.003002018918160677,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:17:00,23.9,29.72166661000713,31.810076424150406,29.72166661000713,0.0,1782.460347244229,31.810076424150406,0.0,0.0,0.002974458197649858,0.002974458197649858,0.0,0.0,0.002974458197649858,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:18:00,23.9,29.721256459519804,31.794866460984682,29.721256459519804,0.0,1765.829363553996,31.794866460984682,0.0,0.0,0.002946829095352094,0.002946829095352094,0.0,0.0,0.002946829095352094,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:19:00,23.9,29.720845723711143,31.779682409127552,29.720845723711143,0.0,1749.1325422015946,31.779682409127552,0.0,0.0,0.002919087948321891,0.002919087948321891,0.0,0.0,0.002919087948321891,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:20:00,23.9,29.720434982298055,31.764524012618967,29.720434982298055,0.0,1732.4036461597007,31.764524012618967,0.0,0.0,0.002891290914534342,0.002891290914534342,0.0,0.0,0.002891290914534342,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:21:00,23.9,29.720023748739898,31.74939091738192,29.720023748739898,0.0,1715.6155042062942,31.74939091738192,0.0,0.0,0.0028633927818909693,0.0028633927818909693,0.0,0.0,0.0028633927818909693,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:22:00,23.9,29.719612618979117,31.73428292118743,29.719612618979117,0.0,1698.8022277530447,31.73428292118743,0.0,0.0,0.002835450295376593,0.002835450295376593,0.0,0.0,0.002835450295376593,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:23:00,23.9,29.719201084959884,31.719199690009876,29.719201084959884,0.0,1681.93580330092,31.719199690009876,0.0,0.0,0.002807416838976338,0.002807416838976338,0.0,0.0,0.002807416838976338,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:24:00,23.9,29.718789757270994,31.704141023923437,29.718789757270994,0.0,1665.05064436445,31.704141023923437,0.0,0.0,0.0027793496679651437,0.0027793496679651437,0.0,0.0,0.0027793496679651437,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:25:00,23.9,29.718378107822545,31.689106645024292,29.718378107822545,0.0,1648.1179821321352,31.689106645024292,0.0,0.0,0.0027512009065064355,0.0027512009065064355,0.0,0.0,0.0027512009065064355,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:26:00,23.9,29.71796676043564,31.674096375471294,29.71796676043564,0.0,1631.172487715514,31.674096375471294,0.0,0.0,0.0027230282464075282,0.0027230282464075282,0.0,0.0,0.0027230282464075282,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:27:00,23.9,29.71755516850732,31.65910994290262,29.71755516850732,0.0,1614.1847202604329,31.65910994290262,0.0,0.0,0.0026947826899951562,0.0026947826899951562,0.0,0.0,0.0026947826899951562,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:28:00,23.9,29.717143967880148,31.644147224087906,29.717143967880148,0.0,1597.1895697665766,31.644147224087906,0.0,0.0,0.0026665223014320396,0.0026665223014320396,0.0,0.0,0.0026665223014320396,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:29:00,23.9,29.716732594923947,31.629207970002653,29.716732594923947,0.0,1580.1570003198894,31.629207970002653,0.0,0.0,0.0026381970887783737,0.0026381970887783737,0.0,0.0,0.0026381970887783737,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:30:00,23.9,29.71632169649677,31.61429206331299,29.71632169649677,0.0,1563.1220895025997,31.61429206331299,0.0,0.0,0.0026098654366474676,0.0026098654366474676,0.0,0.0,0.0026098654366474676,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:31:00,23.9,29.715910693330382,31.5993993087787,29.715910693330382,0.0,1546.0542750217458,31.5993993087787,0.0,0.0,0.0025814764726389845,0.0025814764726389845,0.0,0.0,0.0025814764726389845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:32:00,23.9,29.715500242482648,31.58452961085189,29.715500242482648,0.0,1528.9887984038548,31.58452961085189,0.0,0.0,0.002553088862639229,0.002553088862639229,0.0,0.0,0.002553088862639229,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:33:00,23.9,29.71508975030038,31.569682780004698,29.71508975030038,0.0,1511.894630313624,31.569682780004698,0.0,0.0,0.002524650952092861,0.002524650952092861,0.0,0.0,0.002524650952092861,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:34:00,23.9,29.714679883390996,31.554858769685325,29.714679883390996,0.0,1494.8071596093944,31.554858769685325,0.0,0.0,0.002496221660653162,0.002496221660653162,0.0,0.0,0.002496221660653162,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:35:00,23.9,29.714270034814486,31.540057410454388,29.714270034814486,0.0,1477.6949397516241,31.540057410454388,0.0,0.0,0.0024677486341543654,0.0024677486341543654,0.0,0.0,0.0024677486341543654,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:36:00,23.9,29.713860880214234,31.5252786592681,29.713860880214234,0.0,1460.5934962272224,31.5252786592681,0.0,0.0,0.0024392910283326658,0.0024392910283326658,0.0,0.0,0.0024392910283326658,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:37:00,23.9,29.713451800304224,31.510522392299233,29.713451800304224,0.0,1443.4710061556973,31.510522392299233,0.0,0.0,0.002410795857061213,0.002410795857061213,0.0,0.0,0.002410795857061213,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:38:00,23.9,29.713043479358213,31.49578858308874,29.713043479358213,0.0,1426.363125573159,31.49578858308874,0.0,0.0,0.0023823225021632833,0.0023823225021632833,0.0,0.0,0.0023823225021632833,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:39:00,23.9,29.71263528653727,31.481077109326723,29.71263528653727,0.0,1409.2376881235564,31.481077109326723,0.0,0.0,0.0023538173999247125,0.0023538173999247125,0.0,0.0,0.0023538173999247125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:40:00,23.9,29.712227914421895,31.4663879840283,29.712227914421895,0.0,1392.1304776771344,31.4663879840283,0.0,0.0,0.0023253401538549092,0.0023253401538549092,0.0,0.0,0.0023253401538549092,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:41:00,23.9,29.711820721282244,31.45172109841682,29.711820721282244,0.0,1375.0090104669166,31.45172109841682,0.0,0.0,0.002296836665737126,0.002296836665737126,0.0,0.0,0.002296836665737126,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:42:00,23.9,29.711414407741106,31.437076463952533,29.711414407741106,0.0,1357.9091977211888,31.437076463952533,0.0,0.0,0.00226836676008921,0.00226836676008921,0.0,0.0,0.00226836676008921,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:43:00,23.9,29.711008321728873,31.422454006703173,29.711008321728873,0.0,1340.7982587851911,31.422454006703173,0.0,0.0,0.0022398758380782306,0.0022398758380782306,0.0,0.0,0.0022398758380782306,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:44:00,23.9,29.710603171686635,31.407853747393222,29.710603171686635,0.0,1323.7122330612235,31.407853747393222,0.0,0.0,0.002211423946700045,0.002211423946700045,0.0,0.0,0.002211423946700045,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:45:00,23.9,29.710198295666107,31.393275607543107,29.710198295666107,0.0,1306.6180591958257,31.393275607543107,0.0,0.0,0.0021829560131991126,0.0021829560131991126,0.0,0.0,0.0021829560131991126,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:46:00,23.9,29.709794409727927,31.37871963587194,29.709794409727927,0.0,1289.5519061152793,31.37871963587194,0.0,0.0,0.0021545323094037117,0.0021545323094037117,0.0,0.0,0.0021545323094037117,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:47:00,23.9,29.70939084243606,31.36418575897568,29.70939084243606,0.0,1272.480444706541,31.36418575897568,0.0,0.0,0.0021260973099376202,0.0021260973099376202,0.0,0.0,0.0021260973099376202,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:48:00,23.9,29.708988317285367,31.349674016930464,29.708988317285367,0.0,1255.4399747227362,31.349674016930464,0.0,0.0,0.0020977115137324337,0.0020977115137324337,0.0,0.0,0.0020977115137324337,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:49:00,23.9,29.708586153690543,31.335184357897965,29.708586153690543,0.0,1238.396909918574,31.335184357897965,0.0,0.0,0.0020693189602608688,0.0020693189602608688,0.0,0.0,0.0020693189602608688,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:50:00,23.9,29.708185082399584,31.320716820814987,29.708185082399584,0.0,1221.3876817025136,31.320716820814987,0.0,0.0,0.002040980377032743,0.002040980377032743,0.0,0.0,0.002040980377032743,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:51:00,23.9,29.707784413979283,31.306271339310367,29.707784413979283,0.0,1204.3784557812103,31.306271339310367,0.0,0.0,0.00201263938328486,0.00201263938328486,0.0,0.0,0.00201263938328486,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:52:00,23.9,29.707384886247382,31.291847963406482,29.707384886247382,0.0,1187.4057952812068,31.291847963406482,0.0,0.0,0.0019843569352978162,0.0019843569352978162,0.0,0.0,0.0019843569352978162,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:53:00,23.9,29.706985801199593,31.2774466158752,29.706985801199593,0.0,1170.4356260244836,31.2774466158752,0.0,0.0,0.001956076245468226,0.001956076245468226,0.0,0.0,0.001956076245468226,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:54:00,23.9,29.70658790353283,31.26306732024432,29.70658790353283,0.0,1153.5046419584453,31.26306732024432,0.0,0.0,0.001927858497433059,0.001927858497433059,0.0,0.0,0.001927858497433059,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:55:00,23.9,29.706190486934158,31.24870999157229,29.706190486934158,0.0,1136.5785367447502,31.24870999157229,0.0,0.0,0.001899646509426564,0.001899646509426564,0.0,0.0,0.001899646509426564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:56:00,23.9,29.70579430277879,31.23437461671735,29.70579430277879,0.0,1119.6941331888345,31.23437461671735,0.0,0.0,0.001871501689243693,0.001871501689243693,0.0,0.0,0.001871501689243693,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:57:00,23.9,29.705398636701027,31.2200610440774,29.705398636701027,0.0,1102.8169004386914,31.2200610440774,0.0,0.0,0.001843366473517674,0.001843366473517674,0.0,0.0,0.001843366473517674,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:58:00,23.9,29.70500424654125,31.20576917458395,29.70500424654125,0.0,1085.983787084413,31.20576917458395,0.0,0.0,0.0018153024891432133,0.0018153024891432133,0.0,0.0,0.0018153024891432133,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:59:00,23.9,29.704610410136283,31.191498628762087,29.704610410136283,0.0,1069.160045590946,31.191498628762087,0.0,0.0,0.00178725180403308,0.00178725180403308,0.0,0.0,0.00178725180403308,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,23.9,29.704217891565175,31.17724923536342,29.704217891565175,0.0,1052.3827461533822,31.17724923536342,0.0,0.0,0.0017592762572699325,0.0017592762572699325,0.0,0.0,0.0017592762572699325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  23:01:00,23.5,29.703812630915127,31.162947765706317,29.703812630915127,0.0,1035.2390536342775,31.162947765706317,0.0,0.0,0.0017306882104897892,0.0017306882104897892,0.0,0.0,0.0017306882104897892,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:02:00,23.5,29.703416436543744,31.148623769281528,29.703416436543744,0.0,1018.2748500168124,31.148623769281528,0.0,0.0,0.001702396344865266,0.001702396344865266,0.0,0.0,0.001702396344865266,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:03:00,23.5,29.703027011748514,31.13430984634223,29.703027011748514,0.0,1001.5919983997247,31.13430984634223,0.0,0.0,0.001674571450753766,0.001674571450753766,0.0,0.0,0.001674571450753766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:04:00,23.5,29.702639304617627,31.120021677386692,29.702639304617627,0.0,984.9726865708652,31.120021677386692,0.0,0.0,0.001646850295280255,0.001646850295280255,0.0,0.0,0.001646850295280255,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:05:00,23.5,29.70225143343502,31.105763292457368,29.70225143343502,0.0,968.3329532574592,31.105763292457368,0.0,0.0,0.00161909282080296,0.00161909282080296,0.0,0.0,0.00161909282080296,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:06:00,23.5,29.701864875380746,31.091534555047588,29.701864875380746,0.0,951.7409538965081,31.091534555047588,0.0,0.0,0.0015914127403486142,0.0015914127403486142,0.0,0.0,0.0015914127403486142,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:07:00,23.5,29.70147914065837,31.077334620789138,29.70147914065837,0.0,935.1724517455729,31.077334620789138,0.0,0.0,0.0015637696264669898,0.0015637696264669898,0.0,0.0,0.0015637696264669898,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:08:00,23.5,29.701094922651563,31.063163129062353,29.701094922651563,0.0,918.6608103474908,31.063163129062353,0.0,0.0,0.00153621917417621,0.00153621917417621,0.0,0.0,0.00153621917417621,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:09:00,23.5,29.700711401804355,31.049019976170403,29.700711401804355,0.0,902.1676068758454,31.049019976170403,0.0,0.0,0.0015086972814420101,0.0015086972814420101,0.0,0.0,0.0015086972814420101,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:10:00,23.5,29.70032937536446,31.034905322146226,29.70032937536446,0.0,885.7306951551697,31.034905322146226,0.0,0.0,0.0014812671423214945,0.0014812671423214945,0.0,0.0,0.0014812671423214945,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:11:00,23.5,29.6999480915304,31.020819245121164,29.6999480915304,0.0,869.3147134492044,31.020819245121164,0.0,0.0,0.0014538697536602562,0.0014538697536602562,0.0,0.0,0.0014538697536602562,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:12:00,23.5,29.69956834695521,31.006761915544864,29.69956834695521,0.0,852.9573488901169,31.006761915544864,0.0,0.0,0.0014265680408524506,0.0014265680408524506,0.0,0.0,0.0014265680408524506,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:13:00,23.5,29.699189370692633,30.992733389694052,29.699189370692633,0.0,836.6225073392526,30.992733389694052,0.0,0.0,0.0013993017704372938,0.0013993017704372938,0.0,0.0,0.0013993017704372938,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:14:00,23.5,29.698811963075993,30.978733812816422,29.698811963075993,0.0,820.347917528266,30.978733812816422,0.0,0.0,0.0013721339466443534,0.0013721339466443534,0.0,0.0,0.0013721339466443534,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:15:00,23.5,29.698435349761525,30.964763222025134,29.698435349761525,0.0,804.0974403421279,30.964763222025134,0.0,0.0,0.0013450042527786033,0.0013450042527786033,0.0,0.0,0.0013450042527786033,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:16:00,23.5,29.698060336480875,30.950821760677496,29.698060336480875,0.0,787.9089221954289,30.950821760677496,0.0,0.0,0.0013179758989228319,0.0013179758989228319,0.0,0.0,0.0013179758989228319,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:17:00,23.5,29.697686143100686,30.93690946131545,29.697686143100686,0.0,771.746070866011,30.93690946131545,0.0,0.0,0.0012909883045985212,0.0012909883045985212,0.0,0.0,0.0012909883045985212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:18:00,23.5,29.697313580572047,30.92302646059316,29.697313580572047,0.0,755.6468468665937,30.92302646059316,0.0,0.0,0.001264104879778707,0.001264104879778707,0.0,0.0,0.001264104879778707,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:19:00,23.5,29.696941863228336,30.90917279039342,29.696941863228336,0.0,739.5748130664053,30.90917279039342,0.0,0.0,0.0012372647938141423,0.0012372647938141423,0.0,0.0,0.0012372647938141423,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:20:00,23.5,29.696571808039437,30.895348584522466,29.696571808039437,0.0,723.5680831520667,30.895348584522466,0.0,0.0,0.001210531721854238,0.001210531721854238,0.0,0.0,0.001210531721854238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:21:00,23.5,29.696202623503876,30.88155386840074,29.696202623503876,0.0,707.5900584534738,30.88155386840074,0.0,0.0,0.0011838445552479788,0.0011838445552479788,0.0,0.0,0.0011838445552479788,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:22:00,23.5,29.695835133255354,30.867788775220017,29.695835133255354,0.0,691.6790383650473,30.867788775220017,0.0,0.0,0.0011572672887137073,0.0011572672887137073,0.0,0.0,0.0011572672887137073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:23:00,23.5,29.695468539537007,30.854053327429643,29.695468539537007,0.0,675.7982408672049,30.854053327429643,0.0,0.0,0.001130738499111796,0.001130738499111796,0.0,0.0,0.001130738499111796,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:24:00,23.5,29.69510367323734,30.84034765540524,29.69510367323734,0.0,659.9861811802328,30.84034765540524,0.0,0.0,0.0011043225511090254,0.0011043225511090254,0.0,0.0,0.0011043225511090254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:25:00,23.5,29.694739729846766,30.82667177856059,29.694739729846766,0.0,644.2058689764028,30.82667177856059,0.0,0.0,0.001077957665320406,0.001077957665320406,0.0,0.0,0.001077957665320406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:26:00,23.5,29.69437754790504,30.81302582667918,29.69437754790504,0.0,628.4960566087058,30.81302582667918,0.0,0.0,0.0010517086120361322,0.0010517086120361322,0.0,0.0,0.0010517086120361322,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:27:00,23.5,29.69401631566705,30.7994098160296,29.69401631566705,0.0,612.8195215140565,30.7994098160296,0.0,0.0,0.0010255132155771005,0.0010255132155771005,0.0,0.0,0.0010255132155771005,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:28:00,23.5,29.693656879485946,30.785823874518318,29.693656879485946,0.0,597.215263746958,30.785823874518318,0.0,0.0,0.0009994366695951927,0.0009994366695951927,0.0,0.0,0.0009994366695951927,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:29:00,23.5,29.693298419996346,30.7722680169635,29.693298419996346,0.0,581.6458093615607,30.7722680169635,0.0,0.0,0.0009734163700387556,0.0009734163700387556,0.0,0.0,0.0009734163700387556,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:30:00,23.5,29.692941791284177,30.75874237208737,29.692941791284177,0.0,566.150405472429,30.75874237208737,0.0,0.0,0.0009475179329208198,0.0009475179329208198,0.0,0.0,0.0009475179329208198,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:31:00,23.5,29.692586166135367,30.745246949457055,29.692586166135367,0.0,550.6913149454376,30.745246949457055,0.0,0.0,0.0009216783059941933,0.0009216783059941933,0.0,0.0,0.0009216783059941933,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:32:00,23.5,29.69223240606544,30.731781878454825,29.69223240606544,0.0,535.308020975817,30.731781878454825,0.0,0.0,0.0008959635093399328,0.0008959635093399328,0.0,0.0,0.0008959635093399328,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:33:00,23.5,29.691879675970714,30.71834716813723,29.691879675970714,0.0,519.9625200877615,30.71834716813723,0.0,0.0,0.0008703100371442624,0.0008703100371442624,0.0,0.0,0.0008703100371442624,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:34:00,23.5,29.691528844305346,30.704942943312787,29.691528844305346,0.0,504.6945118330339,30.704942943312787,0.0,0.0,0.0008447842806243582,0.0008447842806243582,0.0,0.0,0.0008447842806243582,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:35:00,23.5,29.691179068228905,30.691569212128687,29.691179068228905,0.0,489.46573207225646,30.691569212128687,0.0,0.0,0.0008193222897890354,0.0008193222897890354,0.0,0.0,0.0008193222897890354,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:36:00,23.5,29.690831222495973,30.67822610188866,29.690831222495973,0.0,474.3160701191286,30.67822610188866,0.0,0.0,0.0007939907825474594,0.0007939907825474594,0.0,0.0,0.0007939907825474594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:37:00,23.5,29.690484456863974,30.664913612234873,29.690484456863974,0.0,459.2070150524791,30.664913612234873,0.0,0.0,0.0007687253878396453,0.0007687253878396453,0.0,0.0,0.0007687253878396453,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:38:00,23.5,29.6901396516424,30.6516318704633,29.6901396516424,0.0,444.1786143508221,30.6516318704633,0.0,0.0,0.0007435930974291871,0.0007435930974291871,0.0,0.0,0.0007435930974291871,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:39:00,23.5,29.689795949678995,30.638380877064108,29.689795949678995,0.0,429.19213124437016,30.638380877064108,0.0,0.0,0.0007185291540969909,0.0007185291540969909,0.0,0.0,0.0007185291540969909,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:40:00,23.5,29.68945423602127,30.625160750479203,29.68945423602127,0.0,414.28773647262653,30.625160750479203,0.0,0.0,0.0006936007650635291,0.0006936007650635291,0.0,0.0,0.0006936007650635291,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:41:00,23.5,29.689113647227995,30.611971489766514,29.689113647227995,0.0,399.42649401493253,30.611971489766514,0.0,0.0,0.000668742831349395,0.000668742831349395,0.0,0.0,0.000668742831349395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:42:00,23.5,29.68877507222731,30.59881321607224,29.68877507222731,0.0,384.64866110709505,30.59881321607224,0.0,0.0,0.0006440227140917004,0.0006440227140917004,0.0,0.0,0.0006440227140917004,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:43:00,23.5,29.688437642006704,30.585685916043044,29.688437642006704,0.0,369.91513330665106,30.585685916043044,0.0,0.0,0.0006193750240472852,0.0006193750240472852,0.0,0.0,0.0006193750240472852,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:44:00,23.5,29.688102248501853,30.572589709160177,29.688102248501853,0.0,355.2662168922383,30.572589709160177,0.0,0.0,0.0005948672135479032,0.0005948672135479032,0.0,0.0,0.0005948672135479032,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:45:00,23.5,29.68776801791419,30.55952458367384,29.68776801791419,0.0,340.6626727096596,30.55952458367384,0.0,0.0,0.0005704336594264784,0.0005704336594264784,0.0,0.0,0.0005704336594264784,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:46:00,23.5,29.68743584431784,30.5464906455262,29.68743584431784,0.0,326.14481886302656,30.5464906455262,0.0,0.0,0.0005461418428541927,0.0005461418428541927,0.0,0.0,0.0005461418428541927,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:47:00,23.5,29.687104849954316,30.53348788075654,29.687104849954316,0.0,311.67331687901793,30.53348788075654,0.0,0.0,0.000521925965921018,0.000521925965921018,0.0,0.0,0.000521925965921018,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:48:00,23.5,29.686775930185963,30.52051639793471,29.686775930185963,0.0,297.2884603983822,30.52051639793471,0.0,0.0,0.0004978534778094655,0.0004978534778094655,0.0,0.0,0.0004978534778094655,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:49:00,23.5,29.68644820413897,30.507576166977504,29.68644820413897,0.0,282.9508476988717,30.507576166977504,0.0,0.0,0.0004738584662087443,0.0004738584662087443,0.0,0.0,0.0004738584662087443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:50:00,23.5,29.686122567643473,30.494667293249876,29.686122567643473,0.0,268.7007131001152,30.494667293249876,0.0,0.0,0.00045000828985487806,0.00045000828985487806,0.0,0.0,0.00045000828985487806,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:51:00,23.5,29.68579813755491,30.4817897491508,29.68579813755491,0.0,254.4986275620732,30.4817897491508,0.0,0.0,0.00042623698217363466,0.00042623698217363466,0.0,0.0,0.00042623698217363466,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:52:00,23.5,29.685475809388095,30.468943622382287,29.685475809388095,0.0,240.38473300174223,30.468943622382287,0.0,0.0,0.0004026117559471071,0.0004026117559471071,0.0,0.0,0.0004026117559471071,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:53:00,23.5,29.685154698557845,30.4561288827064,29.685154698557845,0.0,226.31960821787865,30.4561288827064,0.0,0.0,0.0003790666492061546,0.0003790666492061546,0.0,0.0,0.0003790666492061546,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:54:00,23.5,29.684835699522967,30.44334562081739,29.684835699522967,0.0,212.34327164027238,30.44334562081739,0.0,0.0,0.00035566867659376307,0.00035566867659376307,0.0,0.0,0.00035566867659376307,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:55:00,23.5,29.68451792706228,30.430593787326348,29.68451792706228,0.0,198.41634381532458,30.430593787326348,0.0,0.0,0.00033235193755257517,0.00033235193755257517,0.0,0.0,0.00033235193755257517,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:56:00,23.5,29.684202273883173,30.417873468844306,29.684202273883173,0.0,184.57869072104455,30.417873468844306,0.0,0.0,0.0003091831999320847,0.0003091831999320847,0.0,0.0,0.0003091831999320847,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:57:00,23.5,29.68388785489959,30.405184619774698,29.68388785489959,0.0,170.7910069697453,30.405184619774698,0.0,0.0,0.0002860966787561261,0.0002860966787561261,0.0,0.0,0.0002860966787561261,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:58:00,23.5,29.683575560418785,30.392527305882922,29.683575560418785,0.0,157.0929792934994,30.392527305882922,0.0,0.0,0.0002631588500439744,0.0002631588500439744,0.0,0.0,0.0002631588500439744,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:59:00,23.5,29.683264506222017,30.37990147905796,29.683264506222017,0.0,143.44540687307602,30.37990147905796,0.0,0.0,0.00024030409555400112,0.00024030409555400112,0.0,0.0,0.00024030409555400112,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,23.5,29.682955579614543,30.36730720905889,29.682955579614543,0.0,129.88777256556628,30.36730720905889,0.0,0.0,0.00021759855804966973,0.00021759855804966973,0.0,0.0,0.00021759855804966973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  00:01:00,22.2,29.690634860930235,30.13258442497669,29.690634860930235,0.0,657.7432245068532,30.13258442497669,0.0,0.0,0.0010094572407789795,0.0010094572407789795,0.0,0.0,0.0010094572407789795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,22.2,29.698057196036093,30.12011021251884,29.698057196036093,0.0,1102.667526820497,30.12011021251884,0.0,0.0,0.0016911057880782067,0.0016911057880782067,0.0,0.0,0.0016911057880782067,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,22.2,29.701441799079156,30.10762430674943,29.701441799079156,0.0,1304.0084258347115,30.10762430674943,0.0,0.0,0.001999251392986855,0.001999251392986855,0.0,0.0,0.001999251392986855,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,22.2,29.703550129595843,30.0951752245492,29.703550129595843,0.0,1426.689781852224,30.0951752245492,0.0,0.0,0.0021869053210618137,0.0021869053210618137,0.0,0.0,0.0021869053210618137,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,22.2,29.705641666005604,30.082774884797676,29.705641666005604,0.0,1549.263032391544,30.082774884797676,0.0,0.0,0.0023743231221023072,0.0023743231221023072,0.0,0.0,0.0023743231221023072,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,22.2,29.7075535872427,30.070421812635708,29.7075535872427,0.0,1659.8529544882601,30.070421812635708,0.0,0.0,0.002543349035537853,0.002543349035537853,0.0,0.0,0.002543349035537853,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,22.2,29.70925886731068,30.05811250768377,29.70925886731068,0.0,1757.8665831057967,30.05811250768377,0.0,0.0,0.002693100039035909,0.002693100039035909,0.0,0.0,0.002693100039035909,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,22.2,29.710794938759317,30.045844849358648,29.710794938759317,0.0,1844.7540078486682,30.045844849358648,0.0,0.0,0.002825805478699594,0.002825805478699594,0.0,0.0,0.002825805478699594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,22.2,29.7122368696822,30.033617744544657,29.7122368696822,0.0,1925.6697979381001,30.033617744544657,0.0,0.0,0.002949352997231052,0.002949352997231052,0.0,0.0,0.002949352997231052,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,22.2,29.713584490831742,30.021430661459217,29.713584490831742,0.0,1999.9084378136754,30.021430661459217,0.0,0.0,0.0030626692345981847,0.0030626692345981847,0.0,0.0,0.0030626692345981847,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,22.2,29.714859406363118,30.009283014373352,29.714859406363118,0.0,2069.142944514582,30.009283014373352,0.0,0.0,0.0031683164012951525,0.0031683164012951525,0.0,0.0,0.0031683164012951525,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,22.2,29.716059185104797,29.9971742131529,29.716059185104797,0.0,2132.580894488826,29.9971742131529,0.0,0.0,0.003265086926299598,0.003265086926299598,0.0,0.0,0.003265086926299598,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,22.2,29.717197410755393,29.98510342660716,29.717197410755393,0.0,2191.168716870986,29.98510342660716,0.0,0.0,0.0033544304274727593,0.0033544304274727593,0.0,0.0,0.0033544304274727593,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,22.2,29.71827185795304,29.973069826552805,29.71827185795304,0.0,2243.8461256107353,29.973069826552805,0.0,0.0,0.0034347285283982355,0.0034347285283982355,0.0,0.0,0.0034347285283982355,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,22.2,29.719290924394,29.96107238946244,29.719290924394,0.0,2290.508289776393,29.96107238946244,0.0,0.0,0.0035058221554195783,0.0035058221554195783,0.0,0.0,0.0035058221554195783,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,22.2,29.7202668279386,29.94911010207795,29.7202668279386,0.0,2328.3666062518528,29.94911010207795,0.0,0.0,0.003563443105384407,0.003563443105384407,0.0,0.0,0.003563443105384407,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,22.2,29.72118625193377,29.937181799736653,29.72118625193377,0.0,2354.540588386989,29.937181799736653,0.0,0.0,0.0036031922066616863,0.0036031922066616863,0.0,0.0,0.0036031922066616863,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,22.2,29.721611784750724,29.925286352912213,29.721611784750724,0.0,2400.297795916754,29.925286352912213,0.0,0.0,0.0036730716034769806,0.0036730716034769806,0.0,0.0,0.0036730716034769806,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,22.2,29.722077941017925,29.91342249345201,29.722077941017925,0.0,2434.919280609469,29.91342249345201,0.0,0.0,0.003725891468003382,0.003725891468003382,0.0,0.0,0.003725891468003382,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,22.2,29.72257006793853,29.901589016103,29.72257006793853,0.0,2486.250309601755,29.901589016103,0.0,0.0,0.003804265227311718,0.003804265227311718,0.0,0.0,0.003804265227311718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,22.2,29.723226448372728,29.889784615389377,29.723226448372728,0.0,2534.0587334289903,29.889784615389377,0.0,0.0,0.0038771821249851497,0.0038771821249851497,0.0,0.0,0.0038771821249851497,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,22.2,29.72401995056345,29.87800804966585,29.72401995056345,0.0,2582.9716748416213,29.87800804966585,0.0,0.0,0.003951728980245124,0.003951728980245124,0.0,0.0,0.003951728980245124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,22.2,29.724783250610606,29.866258013721367,29.724783250610606,0.0,2634.9793721443034,29.866258013721367,0.0,0.0,0.004031010778090615,0.004031010778090615,0.0,0.0,0.004031010778090615,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,22.2,29.725514254670134,29.85453328077144,29.725514254670134,0.0,2689.12438878449,29.85453328077144,0.0,0.0,0.0041135634134825,0.0041135634134825,0.0,0.0,0.0041135634134825,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,22.2,29.726293196167227,29.84283257531304,29.726293196167227,0.0,2744.611034447811,29.84283257531304,0.0,0.0,0.004198138132755281,0.004198138132755281,0.0,0.0,0.004198138132755281,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,22.2,29.7271189720254,29.83115470885816,29.7271189720254,0.0,2802.175305810735,29.83115470885816,0.0,0.0,0.004285859490544782,0.004285859490544782,0.0,0.0,0.004285859490544782,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,22.2,29.727981109076175,29.819498468996727,29.727981109076175,0.0,2861.2665955885136,29.819498468996727,0.0,0.0,0.004375887854461115,0.004375887854461115,0.0,0.0,0.004375887854461115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,22.2,29.728863796832172,29.80786272424368,29.728863796832172,0.0,2921.274533357446,29.80786272424368,0.0,0.0,0.004467295012221585,0.004467295012221585,0.0,0.0,0.004467295012221585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,22.2,29.72977047152445,29.79624633835469,29.72977047152445,0.0,2982.3567991261275,29.79624633835469,0.0,0.0,0.00456031972667097,0.00456031972667097,0.0,0.0,0.00456031972667097,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,22.2,29.73069115355271,29.784648254498954,29.73069115355271,0.0,3044.1283061084614,29.784648254498954,0.0,0.0,0.004654376551093135,0.004654376551093135,0.0,0.0,0.004654376551093135,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,22.2,29.731629704921545,29.77306742267971,29.731629704921545,0.0,3106.7374708354187,29.77306742267971,0.0,0.0,0.004749690022830524,0.004749690022830524,0.0,0.0,0.004749690022830524,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,22.2,29.732576698873412,29.761502865782322,29.732576698873412,0.0,3169.7815757077315,29.761502865782322,0.0,0.0,0.004845647999715125,0.004845647999715125,0.0,0.0,0.004845647999715125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,22.2,29.73353702123045,29.749953626058275,29.73353702123045,0.0,3233.4649992090913,29.749953626058275,0.0,0.0,0.00494256020970258,0.00494256020970258,0.0,0.0,0.00494256020970258,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,22.2,29.734502025661968,29.738418811877267,29.734502025661968,0.0,3297.402112220463,29.738418811877267,0.0,0.0,0.005039840727791563,0.005039840727791563,0.0,0.0,0.005039840727791563,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,22.2,29.735477117117387,29.726897558145865,29.735477117117387,0.0,3361.82933354694,29.726897558145865,0.0,0.0,0.005137848021125073,0.005137848021125073,0.0,0.0,0.005137848021125073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
