Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  00:36:00,22.2,29.736454070837652,29.71538905746317,29.736454070837652,0.0,3426.3666802643875,29.71538905746317,0.0,0.0,0.00523600499247151,0.00523600499247151,0.0,0.0,0.00523600499247151,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,22.2,29.737438626325627,29.703892539643398,29.737438626325627,0.0,3491.274199143955,29.703892539643398,0.0,0.0,0.0053347060127442265,0.0053347060127442265,0.0,0.0,0.0053347060127442265,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,22.2,29.738422871288364,29.6924072801391,29.738422871288364,0.0,3556.1765338896853,29.6924072801391,0.0,0.0,0.005433381265838829,0.005433381265838829,0.0,0.0,0.005433381265838829,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,22.2,29.73941276486442,29.680932596514438,29.73941276486442,0.0,3621.3512819028033,29.680932596514438,0.0,0.0,0.005532451748337831,0.005532451748337831,0.0,0.0,0.005532451748337831,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,22.2,29.740400631272554,29.669467848923365,29.740400631272554,0.0,3686.4264930266113,29.669467848923365,0.0,0.0,0.0056313530665992075,0.0056313530665992075,0.0,0.0,0.0056313530665992075,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,22.2,29.741392574572863,29.658012439563933,29.741392574572863,0.0,3751.693014257598,29.658012439563933,0.0,0.0,0.005730526274858323,0.005730526274858323,0.0,0.0,0.005730526274858323,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,22.2,29.74238111120632,29.646565803783638,29.74238111120632,0.0,3816.781830007618,29.646565803783638,0.0,0.0,0.00582941167931147,0.00582941167931147,0.0,0.0,0.00582941167931147,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,22.2,29.743372438836627,29.635127429011092,29.743372438836627,0.0,3881.993866178041,29.635127429011092,0.0,0.0,0.0059284655496506045,0.0059284655496506045,0.0,0.0,0.0059284655496506045,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,22.2,29.744359237880786,29.623696823432503,29.744359237880786,0.0,3946.9628576754935,29.623696823432503,0.0,0.0,0.006027132604894293,0.006027132604894293,0.0,0.0,0.006027132604894293,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,22.2,29.74534776229838,29.612273547324072,29.74534776229838,0.0,4011.997370694645,29.612273547324072,0.0,0.0,0.006125880606834923,0.006125880606834923,0.0,0.0,0.006125880606834923,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,22.2,29.746330838223095,29.600857182985084,29.746330838223095,0.0,4076.7338874909756,29.600857182985084,0.0,0.0,0.0062241586744490015,0.0062241586744490015,0.0,0.0,0.0062241586744490015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,22.2,29.747314747751926,29.58944736035943,29.747314747751926,0.0,4141.486687015955,29.58944736035943,0.0,0.0,0.00632244311989567,0.00632244311989567,0.0,0.0,0.00632244311989567,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,22.2,29.74829245070452,29.578043723349566,29.74829245070452,0.0,4205.895096103073,29.578043723349566,0.0,0.0,0.006420187601235869,0.006420187601235869,0.0,0.0,0.006420187601235869,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,22.2,29.749270235378244,29.566645972337348,29.749270235378244,0.0,4270.277546163718,29.566645972337348,0.0,0.0,0.006517874601277658,0.006517874601277658,0.0,0.0,0.006517874601277658,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,22.2,29.750241187265615,29.555253811049294,29.750241187265615,0.0,4334.276361051196,29.555253811049294,0.0,0.0,0.0066149625398108855,0.0066149625398108855,0.0,0.0,0.0066149625398108855,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,22.2,29.75121158335772,29.543866996566,29.75121158335772,0.0,4398.2128381328,29.543866996566,0.0,0.0,0.006711938109797213,0.006711938109797213,0.0,0.0,0.006711938109797213,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,22.2,29.75217462943974,29.53248529380164,29.75217462943974,0.0,4461.7324780086865,29.53248529380164,0.0,0.0,0.006808264756590849,0.006808264756590849,0.0,0.0,0.006808264756590849,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,22.2,29.75313657696495,29.521108514166123,29.75313657696495,0.0,4525.158367657327,29.521108514166123,0.0,0.0,0.006904431744721208,0.006904431744721208,0.0,0.0,0.006904431744721208,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,22.2,29.75409074837208,29.50973647087423,29.75409074837208,0.0,4588.1393740788735,29.50973647087423,0.0,0.0,0.006999907823842673,0.006999907823842673,0.0,0.0,0.006999907823842673,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,22.2,29.755043357848386,29.498369030727048,29.755043357848386,0.0,4650.999463112752,29.498369030727048,0.0,0.0,0.007095183445168099,0.007095183445168099,0.0,0.0,0.007095183445168099,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,22.2,29.755987841998998,29.48700605418936,29.755987841998998,0.0,4713.391056838598,29.48700605418936,0.0,0.0,0.007189732939799269,0.007189732939799269,0.0,0.0,0.007189732939799269,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,22.2,29.756930367986087,29.475647450361354,29.756930367986087,0.0,4775.638222665194,29.475647450361354,0.0,0.0,0.007284046765224055,0.007284046765224055,0.0,0.0,0.007284046765224055,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,22.2,29.757864484849406,29.464293128218845,29.757864484849406,0.0,4837.397118655127,29.464293128218845,0.0,0.0,0.007377605099278212,0.007377605099278212,0.0,0.0,0.007377605099278212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,22.2,29.75879630455452,29.452943037591627,29.75879630455452,0.0,4898.991246170574,29.452943037591627,0.0,0.0,0.0074708973933318755,0.0074708973933318755,0.0,0.0,0.0074708973933318755,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,22.2,29.759719487329072,29.441597124177942,29.759719487329072,0.0,4960.080668239009,29.441597124177942,0.0,0.0,0.007563409919138161,0.007563409919138161,0.0,0.0,0.007563409919138161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,22.1,29.760603515679062,29.430239564301008,29.760603515679062,0.0,5021.486881837931,29.430239564301008,0.0,0.0,0.0076564176098876885,0.0076564176098876885,0.0,0.0,0.0076564176098876885,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,22.1,29.76150262191857,29.418876508269257,29.76150262191857,0.0,5081.153861974479,29.418876508269257,0.0,0.0,0.007746750240098901,0.007746750240098901,0.0,0.0,0.007746750240098901,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,22.1,29.76241282196766,29.40751485361549,29.76241282196766,0.0,5141.478141253076,29.40751485361549,0.0,0.0,0.007838063370127225,0.007838063370127225,0.0,0.0,0.007838063370127225,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,22.1,29.76331359947723,29.39615787288518,29.76331359947723,0.0,5201.218168493913,29.39615787288518,0.0,0.0,0.007928477898718275,0.007928477898718275,0.0,0.0,0.007928477898718275,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,22.1,29.764209788760013,29.384806415906016,29.764209788760013,0.0,5260.648794894626,29.384806415906016,0.0,0.0,0.00801840894675278,0.00801840894675278,0.0,0.0,0.00801840894675278,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,22.1,29.765096984754088,29.373460421101466,29.765096984754088,0.0,5319.548071504079,29.373460421101466,0.0,0.0,0.00810752166272625,0.00810752166272625,0.0,0.0,0.00810752166272625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,22.1,29.76598120933595,29.362119738773323,29.76598120933595,0.0,5378.241804232943,29.362119738773323,0.0,0.0,0.008196308363613288,0.008196308363613288,0.0,0.0,0.008196308363613288,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,22.1,29.76685633287723,29.350784301199976,29.76685633287723,0.0,5436.391802937877,29.350784301199976,0.0,0.0,0.008284258654496194,0.008284258654496194,0.0,0.0,0.008284258654496194,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,22.1,29.767728052538192,29.339454155881743,29.767728052538192,0.0,5494.308573464772,29.339454155881743,0.0,0.0,0.008371841627931507,0.008371841627931507,0.0,0.0,0.008371841627931507,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,22.1,29.76859060274505,29.328129390328233,29.76859060274505,0.0,5551.675519879443,29.328129390328233,0.0,0.0,0.008458579670381243,0.008458579670381243,0.0,0.0,0.008458579670381243,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,22.1,29.769449658238322,29.316810132124374,29.769449658238322,0.0,5608.803531467164,29.316810132124374,0.0,0.0,0.008544942285959319,0.008544942285959319,0.0,0.0,0.008544942285959319,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,22.1,29.770299530431416,29.305496514468203,29.770299530431416,0.0,5665.378582627451,29.305496514468203,0.0,0.0,0.008630455877472024,0.008630455877472024,0.0,0.0,0.008630455877472024,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,22.1,29.771145798768746,29.294188702058445,29.771145798768746,0.0,5721.7076575097535,29.294188702058445,0.0,0.0,0.008715583909725596,0.008715583909725596,0.0,0.0,0.008715583909725596,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,22.1,29.771982884134427,29.282886865711838,29.771982884134427,0.0,5777.481650900953,29.282886865711838,0.0,0.0,0.008799860358528915,0.008799860358528915,0.0,0.0,0.008799860358528915,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,22.1,29.772816280848108,29.271591203378694,29.772816280848108,0.0,5833.0041495189,29.271591203378694,0.0,0.0,0.0088837434224691,0.0088837434224691,0.0,0.0,0.0088837434224691,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,22.1,29.773640515073403,29.260301923478423,29.773640515073403,0.0,5887.970777342269,29.260301923478423,0.0,0.0,0.008966774352648001,0.008966774352648001,0.0,0.0,0.008966774352648001,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,22.1,29.774460992357717,29.249019254878316,29.774460992357717,0.0,5942.6814086127415,29.249019254878316,0.0,0.0,0.009049405609531559,0.009049405609531559,0.0,0.0,0.009049405609531559,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,22.1,29.775272344171256,29.237743436068776,29.775272344171256,0.0,5996.836498377917,29.237743436068776,0.0,0.0,0.009131185865426878,0.009131185865426878,0.0,0.0,0.009131185865426878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,22.1,29.776079886158428,29.226474719536746,29.776079886158428,0.0,6050.732054165221,29.226474719536746,0.0,0.0,0.00921256161455189,0.00921256161455189,0.0,0.0,0.00921256161455189,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,22.1,29.776878354850442,29.215213368323813,29.776878354850442,0.0,6104.0734339848705,29.215213368323813,0.0,0.0,0.009293089051421176,0.009293089051421176,0.0,0.0,0.009293089051421176,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,22.1,29.777672974656507,29.203959651751585,29.777672974656507,0.0,6157.152616881369,29.203959651751585,0.0,0.0,0.009373208464879124,0.009373208464879124,0.0,0.0,0.009373208464879124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,22.1,29.778458586952326,29.192713849430753,29.778458586952326,0.0,6209.679931351783,29.192713849430753,0.0,0.0,0.00945248366617642,0.00945248366617642,0.0,0.0,0.00945248366617642,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,22.1,29.779240323776634,29.181476242253577,29.779240323776634,0.0,6261.943183248564,29.181476242253577,0.0,0.0,0.009531348525605813,0.009531348525605813,0.0,0.0,0.009531348525605813,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,22.1,29.780013131034366,29.170247123325446,29.780013131034366,0.0,6313.657726637067,29.170247123325446,0.0,0.0,0.009609374547011131,0.009609374547011131,0.0,0.0,0.009609374547011131,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,22.1,29.78078204743712,29.159026777050684,29.78078204743712,0.0,6365.107064525679,29.159026777050684,0.0,0.0,0.009686988991841849,0.009686988991841849,0.0,0.0,0.009686988991841849,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,22.1,29.781542122920303,29.147815505874693,29.781542122920303,0.0,6416.011614949506,29.147815505874693,0.0,0.0,0.009763771107379176,0.009763771107379176,0.0,0.0,0.009763771107379176,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,22.1,29.782298302150814,29.136613598040462,29.782298302150814,0.0,6466.650466555504,29.136613598040462,0.0,0.0,0.009840141383423148,0.009840141383423148,0.0,0.0,0.009840141383423148,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,22.1,29.78304573836298,29.125421357531643,29.78304573836298,0.0,6516.749120923829,29.125421357531643,0.0,0.0,0.009915686833329614,0.009915686833329614,0.0,0.0,0.009915686833329614,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,22.1,29.783789281745154,29.114239072934648,29.783789281745154,0.0,6566.582161161552,29.114239072934648,0.0,0.0,0.009990821043200896,0.009990821043200896,0.0,0.0,0.009990821043200896,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,22.1,29.78451744502899,29.103067693437634,29.78451744502899,0.0,6615.434901579128,29.103067693437634,0.0,0.0,0.010064467731794584,0.010064467731794584,0.0,0.0,0.010064467731794584,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,22.1,29.785251201970972,29.09190687579381,29.785251201970972,0.0,6664.6275269579055,29.09190687579381,0.0,0.0,0.01013861593031855,0.01013861593031855,0.0,0.0,0.01013861593031855,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,22.1,29.785970845893285,29.080757235231925,29.785970845893285,0.0,6712.972476901785,29.080757235231925,0.0,0.0,0.010211477830527572,0.010211477830527572,0.0,0.0,0.010211477830527572,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,22.1,29.786686024167054,29.06961916907803,29.786686024167054,0.0,6760.953958376153,29.06961916907803,0.0,0.0,0.010283781189234403,0.010283781189234403,0.0,0.0,0.010283781189234403,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,22.1,29.787394238714363,29.05849285608822,29.787394238714363,0.0,6808.544720094219,29.05849285608822,0.0,0.0,0.010355487190369026,0.010355487190369026,0.0,0.0,0.010355487190369026,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,22.1,29.788098462474125,29.04737848994487,29.788098462474125,0.0,6855.852022433819,29.04737848994487,0.0,0.0,0.010426756319006776,0.010426756319006776,0.0,0.0,0.010426756319006776,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,22.1,29.788794637797128,29.0362763220891,29.788794637797128,0.0,6902.657643591921,29.0362763220891,0.0,0.0,0.010497260876363242,0.010497260876363242,0.0,0.0,0.010497260876363242,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,22.1,29.789487169010883,29.02518658002434,29.789487169010883,0.0,6949.215996111967,29.02518658002434,0.0,0.0,0.010567383687942626,0.010567383687942626,0.0,0.0,0.010567383687942626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,22.1,29.79017185288097,29.014109539723076,29.79017185288097,0.0,6995.283735758935,29.014109539723076,0.0,0.0,0.010636759074785616,0.010636759074785616,0.0,0.0,0.010636759074785616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,22.1,29.79085279769878,29.003045438941275,29.79085279769878,0.0,7041.096349697319,29.003045438941275,0.0,0.0,0.010705741266073165,0.010705741266073165,0.0,0.0,0.010705741266073165,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,22.1,29.791525888519526,28.991994552030587,29.791525888519526,0.0,7086.416727170865,28.991994552030587,0.0,0.0,0.01077397407260435,0.01077397407260435,0.0,0.0,0.01077397407260435,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,22.1,29.79219523270502,28.980957116609154,29.79219523270502,0.0,7131.481181536071,28.980957116609154,0.0,0.0,0.010841812879402887,0.010841812879402887,0.0,0.0,0.010841812879402887,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,22.1,29.792856811792195,28.96993341173956,29.792856811792195,0.0,7176.057965180677,28.96993341173956,0.0,0.0,0.01090890964548971,0.01090890964548971,0.0,0.0,0.01090890964548971,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,22.1,29.793514663747477,28.95892366037204,29.793514663747477,0.0,7220.379865517835,28.95892366037204,0.0,0.0,0.010975614364311161,0.010975614364311161,0.0,0.0,0.010975614364311161,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,22.1,29.794164856862338,28.94792813960069,29.794164856862338,0.0,7264.219811096822,28.94792813960069,0.0,0.0,0.011041586101932933,0.011041586101932933,0.0,0.0,0.011041586101932933,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,22.1,29.794811355157105,28.93694707068987,29.794811355157105,0.0,7307.806837804112,28.93694707068987,0.0,0.0,0.011107169126191729,0.011107169126191729,0.0,0.0,0.011107169126191729,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,22.1,29.795450311958536,28.925980715404936,29.795450311958536,0.0,7350.9183936987065,28.925980715404936,0.0,0.0,0.01117202936807199,0.01117202936807199,0.0,0.0,0.01117202936807199,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,22.1,29.79608561312019,28.915029288352518,29.79608561312019,0.0,7393.779480418226,28.915029288352518,0.0,0.0,0.011236504949036002,0.011236504949036002,0.0,0.0,0.011236504949036002,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,22.1,29.79671349459418,28.904093051856027,29.79671349459418,0.0,7436.171920438214,28.904093051856027,0.0,0.0,0.011300268441679898,0.011300268441679898,0.0,0.0,0.011300268441679898,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,22.1,29.797337763401114,28.89317219982814,29.797337763401114,0.0,7478.316611934758,28.89317219982814,0.0,0.0,0.011363651721440937,0.011363651721440937,0.0,0.0,0.011363651721440937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,22.1,29.79795473617613,28.88226698915186,29.79795473617613,0.0,7519.999652961165,28.88226698915186,0.0,0.0,0.011426333849408969,0.011426333849408969,0.0,0.0,0.011426333849408969,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,22.1,29.79856814161436,28.871377611694466,29.79856814161436,0.0,7561.437836152856,28.871377611694466,0.0,0.0,0.01148864045614093,0.01148864045614093,0.0,0.0,0.01148864045614093,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:52:00,22.1,29.79917437513242,28.86050430441552,29.79917437513242,0.0,7602.4214456747195,28.86050430441552,0.0,0.0,0.01155025695259158,0.01155025695259158,0.0,0.0,0.01155025695259158,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,22.1,29.799777088195437,28.8496472516432,29.799777088195437,0.0,7643.163202092182,28.8496472516432,0.0,0.0,0.011611502778882964,0.011611502778882964,0.0,0.0,0.011611502778882964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,22.1,29.80037275314282,28.838806690775392,29.80037275314282,0.0,7683.4574910313195,28.838806690775392,0.0,0.0,0.011672069564729572,0.011672069564729572,0.0,0.0,0.011672069564729572,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,22.1,29.80096494558049,28.827982782688334,29.80096494558049,0.0,7723.513011995682,28.827982782688334,0.0,0.0,0.011732270640472896,0.011732270640472896,0.0,0.0,0.011732270640472896,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,22.1,29.801550212938515,28.81717575834883,29.801550212938515,0.0,7763.128169206502,28.81717575834883,0.0,0.0,0.011791803726394441,0.011791803726394441,0.0,0.0,0.011791803726394441,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,22.1,29.802132056466476,28.80638577776202,29.802132056466476,0.0,7802.507701425442,28.80638577776202,0.0,0.0,0.011850976137550652,0.011850976137550652,0.0,0.0,0.011850976137550652,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,22.1,29.802707096881914,28.79561304919698,29.802707096881914,0.0,7841.453949656845,28.79561304919698,0.0,0.0,0.011909491558382784,0.011909491558382784,0.0,0.0,0.011909491558382784,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,22.1,29.80327876264095,28.784857725391245,29.80327876264095,0.0,7880.16775734282,28.784857725391245,0.0,0.0,0.011967651390671715,0.011967651390671715,0.0,0.0,0.011967651390671715,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,22.1,29.8038437459779,28.77412001593583,29.8038437459779,0.0,7918.455321369648,28.77412001593583,0.0,0.0,0.012025165158163532,0.012025165158163532,0.0,0.0,0.012025165158163532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,22.0,29.80435205532627,28.763384105264546,29.80435205532627,0.0,7957.342910603719,28.763384105264546,0.0,0.0,0.012083648048598324,0.012083648048598324,0.0,0.0,0.012083648048598324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,22.0,29.804889113948853,28.75265641205014,29.804889113948853,0.0,7993.931227235233,28.75265641205014,0.0,0.0,0.012138608277014172,0.012138608277014172,0.0,0.0,0.012138608277014172,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,22.0,29.805442944208433,28.74194399449491,29.805442944208433,0.0,8031.546066909442,28.74194399449491,0.0,0.0,0.012195106538365773,0.012195106538365773,0.0,0.0,0.012195106538365773,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,22.0,29.80598971098557,28.731250310628045,29.80598971098557,0.0,8068.652306694416,28.731250310628045,0.0,0.0,0.012250835637626802,0.012250835637626802,0.0,0.0,0.012250835637626802,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,22.0,29.806531157777687,28.72057628721104,29.806531157777687,0.0,8105.396362836094,28.72057628721104,0.0,0.0,0.012306014599401775,0.012306014599401775,0.0,0.0,0.012306014599401775,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,22.0,29.80706637262465,28.70992199720799,29.80706637262465,0.0,8141.747114359929,28.70992199720799,0.0,0.0,0.012360597071038601,0.012360597071038601,0.0,0.0,0.012360597071038601,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,22.0,29.807598747751978,28.699287304678236,29.807598747751978,0.0,8177.9007781812425,28.699287304678236,0.0,0.0,0.012414877273576364,0.012414877273576364,0.0,0.0,0.012414877273576364,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,22.0,29.808124938636364,28.688672245726988,29.808124938636364,0.0,8213.656729246077,28.688672245726988,0.0,0.0,0.012468554795264947,0.012468554795264947,0.0,0.0,0.012468554795264947,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,22.0,29.808647965034226,28.678076868929352,29.808647965034226,0.0,8249.193749581551,28.678076868929352,0.0,0.0,0.012521897765950704,0.012521897765950704,0.0,0.0,0.012521897765950704,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,22.0,29.80916488783349,28.667501320140673,29.80916488783349,0.0,8284.338636500386,28.667501320140673,0.0,0.0,0.012574646898560141,0.012574646898560141,0.0,0.0,0.012574646898560141,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,22.0,29.809678739857898,28.65694571054236,29.809678739857898,0.0,8319.270905260148,28.65694571054236,0.0,0.0,0.012627071296570987,0.012627071296570987,0.0,0.0,0.012627071296570987,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,22.0,29.810186605615186,28.646410225812875,29.810186605615186,0.0,8353.817975629674,28.646410225812875,0.0,0.0,0.012678912612387025,0.012678912612387025,0.0,0.0,0.012678912612387025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,22.0,29.810691443612594,28.635894977610192,29.810691443612594,0.0,8388.155225715225,28.635894977610192,0.0,0.0,0.012730433691257311,0.012730433691257311,0.0,0.0,0.012730433691257311,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,22.0,29.811190403261527,28.62540017525273,29.811190403261527,0.0,8422.113754696711,28.62540017525273,0.0,0.0,0.012781381738836506,0.012781381738836506,0.0,0.0,0.012781381738836506,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,22.0,29.811686384551784,28.614925964666636,29.811686384551784,0.0,8455.865725061876,28.614925964666636,0.0,0.0,0.012832014730497035,0.012832014730497035,0.0,0.0,0.012832014730497035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,22.0,29.81217659625882,28.604472557696187,29.81217659625882,0.0,8489.245524658494,28.604472557696187,0.0,0.0,0.01288208483459942,0.01288208483459942,0.0,0.0,0.01288208483459942,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,22.0,29.81266387845706,28.594040122218907,29.81266387845706,0.0,8522.421994901064,28.594040122218907,0.0,0.0,0.012931844999865024,0.012931844999865024,0.0,0.0,0.012931844999865024,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,22.0,29.813145499246307,28.58362890001506,29.813145499246307,0.0,8555.232839172404,28.58362890001506,0.0,0.0,0.012981052394943283,0.012981052394943283,0.0,0.0,0.012981052394943283,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,22.0,29.813624239858566,28.573239049526027,29.813624239858566,0.0,8587.843627342276,28.573239049526027,0.0,0.0,0.013029955018904117,0.013029955018904117,0.0,0.0,0.013029955018904117,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,22.0,29.814097427505708,28.562870824690368,29.814097427505708,0.0,8620.095382949981,28.562870824690368,0.0,0.0,0.013078315045649708,0.013078315045649708,0.0,0.0,0.013078315045649708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,22.0,29.814567784976607,28.552524402433455,29.814567784976607,0.0,8652.15041248237,28.552524402433455,0.0,0.0,0.01312637553979633,0.01312637553979633,0.0,0.0,0.01312637553979633,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,22.0,29.815032698552542,28.542200017990687,29.815032698552542,0.0,8683.853074066086,28.542200017990687,0.0,0.0,0.013173903700178976,0.013173903700178976,0.0,0.0,0.013173903700178976,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,22.0,29.815494832813226,28.531897850416016,29.815494832813226,0.0,8715.362410158958,28.531897850416016,0.0,0.0,0.01322113765883796,0.01322113765883796,0.0,0.0,0.01322113765883796,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,22.0,29.81595163304023,28.52161814792739,29.81595163304023,0.0,8746.526123784239,28.52161814792739,0.0,0.0,0.013267849652990047,0.013267849652990047,0.0,0.0,0.013267849652990047,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,22.0,29.816405705717997,28.511361060080475,29.816405705717997,0.0,8777.499986199984,28.511361060080475,0.0,0.0,0.013314272874116182,0.013314272874116182,0.0,0.0,0.013314272874116182,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,22.0,29.816854554901965,28.50112683233004,29.816854554901965,0.0,8808.135043793849,28.50112683233004,0.0,0.0,0.01336018459352604,0.01336018459352604,0.0,0.0,0.01336018459352604,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,22.0,29.817300729106194,28.490915620424026,29.817300729106194,0.0,8838.583790805227,28.490915620424026,0.0,0.0,0.013405813056109042,0.013405813056109042,0.0,0.0,0.013405813056109042,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,22.0,29.81774179069834,28.480727637622874,29.81774179069834,0.0,8868.70059926507,28.480727637622874,0.0,0.0,0.013450940538763955,0.013450940538763955,0.0,0.0,0.013450940538763955,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,22.0,29.81818023046279,28.470563032159035,29.81818023046279,0.0,8898.634688167274,28.470563032159035,0.0,0.0,0.013495790345044585,0.013495790345044585,0.0,0.0,0.013495790345044585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,22.0,29.818613668352388,28.460422023950176,29.818613668352388,0.0,8928.243720004113,28.460422023950176,0.0,0.0,0.013540149702847086,0.013540149702847086,0.0,0.0,0.013540149702847086,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,22.0,29.81904453785148,28.450304723046944,29.81904453785148,0.0,8957.67365223445,28.450304723046944,0.0,0.0,0.01358423699742756,0.01358423699742756,0.0,0.0,0.01358423699742756,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,22.0,29.819470515513004,28.44021134166985,29.819470515513004,0.0,8986.785386140124,28.44021134166985,0.0,0.0,0.013627844328481513,0.013627844328481513,0.0,0.0,0.013627844328481513,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,22.0,29.81989397817649,28.430141993535152,29.81989397817649,0.0,9015.72164547767,28.430141993535152,0.0,0.0,0.013671185207045024,0.013671185207045024,0.0,0.0,0.013671185207045024,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,22.0,29.82031265778257,28.420096853624774,29.82031265778257,0.0,9044.346504437537,28.420096853624774,0.0,0.0,0.01371405650424325,0.01371405650424325,0.0,0.0,0.01371405650424325,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,22.0,29.820728875411998,28.410076026316897,29.820728875411998,0.0,9072.799495333507,28.410076026316897,0.0,0.0,0.013756666922453432,0.013756666922453432,0.0,0.0,0.013756666922453432,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,22.0,29.821140416996244,28.400079692876393,29.821140416996244,0.0,9100.94778804076,28.400079692876393,0.0,0.0,0.013798817986991648,0.013798817986991648,0.0,0.0,0.013798817986991648,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,22.0,29.821549548956753,28.390107916926052,29.821549548956753,0.0,9128.92777907886,28.390107916926052,0.0,0.0,0.013840713677057718,0.013840713677057718,0.0,0.0,0.013840713677057718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,22.0,29.82195410968054,28.380160871363685,29.82195410968054,0.0,9156.609648387726,28.380160871363685,0.0,0.0,0.013882160042467341,0.013882160042467341,0.0,0.0,0.013882160042467341,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,22.0,29.822356312211163,28.370238624890142,29.822356312211163,0.0,9184.126723830897,28.370238624890142,0.0,0.0,0.013923356441795006,0.013923356441795006,0.0,0.0,0.013923356441795006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,22.0,29.82275404576184,28.36034131129016,29.82275404576184,0.0,9211.352104146006,28.36034131129016,0.0,0.0,0.013964113311326676,0.013964113311326676,0.0,0.0,0.013964113311326676,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,22.0,29.823149471423466,28.350468990883176,29.823149471423466,0.0,9238.416124884316,28.350468990883176,0.0,0.0,0.014004625505212996,0.014004625505212996,0.0,0.0,0.014004625505212996,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,22.0,29.823540527551547,28.340621805094106,29.823540527551547,0.0,9265.19470904351,28.340621805094106,0.0,0.0,0.01404470770339532,0.01404470770339532,0.0,0.0,0.01404470770339532,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,22.0,29.823929324814063,28.33079977306155,29.823929324814063,0.0,9291.815283047707,28.33079977306155,0.0,0.0,0.014084550381913334,0.014084550381913334,0.0,0.0,0.014084550381913334,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,22.0,29.824313849003616,28.32100302841972,29.824313849003616,0.0,9318.156498327307,28.32100302841972,0.0,0.0,0.014123972319721836,0.014123972319721836,0.0,0.0,0.014123972319721836,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,22.0,29.82469616196257,28.311231597865337,29.82469616196257,0.0,9344.342959968166,28.311231597865337,0.0,0.0,0.014163159747827848,0.014163159747827848,0.0,0.0,0.014163159747827848,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,22.0,29.825074295221096,28.301485575157148,29.825074295221096,0.0,9370.255952295804,28.301485575157148,0.0,0.0,0.014201935400086671,0.014201935400086671,0.0,0.0,0.014201935400086671,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,22.0,29.82545026342815,28.29176498035609,29.82545026342815,0.0,9396.017349470205,28.29176498035609,0.0,0.0,0.014240481399357774,0.014240481399357774,0.0,0.0,0.014240481399357774,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,22.0,29.82582214217874,28.282069916667602,29.82582214217874,0.0,9421.510974679015,28.282069916667602,0.0,0.0,0.014278624292622777,0.014278624292622777,0.0,0.0,0.014278624292622777,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,22.0,29.82619190056791,28.272400363337876,29.82619190056791,0.0,9446.856062515033,28.272400363337876,0.0,0.0,0.014316542232781898,0.014316542232781898,0.0,0.0,0.014316542232781898,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,22.0,29.826557656625294,28.262756416823418,29.826557656625294,0.0,9471.938883402076,28.262756416823418,0.0,0.0,0.014354065441850047,0.014354065441850047,0.0,0.0,0.014354065441850047,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,22.0,29.826921335516673,28.253138066621645,29.826921335516673,0.0,9496.876123309832,28.253138066621645,0.0,0.0,0.014391368240230205,0.014391368240230205,0.0,0.0,0.014391368240230205,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,22.0,29.82728109613002,28.243545369177692,29.82728109613002,0.0,9521.556411321086,28.243545369177692,0.0,0.0,0.014428284391511016,0.014428284391511016,0.0,0.0,0.014428284391511016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,22.0,29.827638821294173,28.233978309325323,29.827638821294173,0.0,9546.093974239791,28.233978309325323,0.0,0.0,0.014464984518737385,0.014464984518737385,0.0,0.0,0.014464984518737385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,22.0,29.827992709240633,28.224436954957035,29.827992709240633,0.0,9570.37971470891,28.224436954957035,0.0,0.0,0.01450130579888148,0.01450130579888148,0.0,0.0,0.01450130579888148,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,22.0,29.828344602008602,28.214921250855976,29.828344602008602,0.0,9594.525487535331,28.214921250855976,0.0,0.0,0.01453741528925362,0.01453741528925362,0.0,0.0,0.01453741528925362,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,22.0,29.828692735724673,28.2054312595073,29.828692735724673,0.0,9618.424387567713,28.2054312595073,0.0,0.0,0.014573153457679766,0.014573153457679766,0.0,0.0,0.014573153457679766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,22.0,29.829038913131196,28.195966938615605,29.829038913131196,0.0,9642.185981907078,28.195966938615605,0.0,0.0,0.01460868392297025,0.01460868392297025,0.0,0.0,0.01460868392297025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,22.0,29.829381406870066,28.186528311003737,29.829381406870066,0.0,9665.705480128281,28.186528311003737,0.0,0.0,0.014643850327125292,0.014643850327125292,0.0,0.0,0.014643850327125292,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,22.0,29.829721981819294,28.177115331732974,29.829721981819294,0.0,9689.090242650373,28.177115331732974,0.0,0.0,0.014678812972724477,0.014678812972724477,0.0,0.0,0.014678812972724477,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,22.0,29.830058945825687,28.16772803718153,29.830058945825687,0.0,9712.237520206425,28.16772803718153,0.0,0.0,0.01471341856516229,0.01471341856516229,0.0,0.0,0.01471341856516229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,21.9,29.830519843744792,28.158342592330836,29.830519843744792,0.0,9732.747886401898,28.158342592330836,0.0,0.0,0.0147438567320201,0.0147438567320201,0.0,0.0,0.0147438567320201,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,21.9,29.83089368035567,28.148968310210414,29.83089368035567,0.0,9757.997778930303,28.148968310210414,0.0,0.0,0.01478157975958414,0.01478157975958414,0.0,0.0,0.01478157975958414,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,21.9,29.831218693258176,28.139615457949237,29.831218693258176,0.0,9780.168100841542,28.139615457949237,0.0,0.0,0.014814695482196315,0.014814695482196315,0.0,0.0,0.014814695482196315,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,21.9,29.83154151066989,28.130288917744465,29.83154151066989,0.0,9802.352411399706,28.130288917744465,0.0,0.0,0.014847831023283778,0.014847831023283778,0.0,0.0,0.014847831023283778,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,21.9,29.83186725452079,28.120989817212344,29.83186725452079,0.0,9824.730833895226,28.120989817212344,0.0,0.0,0.014881254292415954,0.014881254292415954,0.0,0.0,0.014881254292415954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,21.9,29.832189366376262,28.11171799787793,29.832189366376262,0.0,9846.853759856405,28.11171799787793,0.0,0.0,0.014914293834196886,0.014914293834196886,0.0,0.0,0.014914293834196886,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,21.9,29.83250894056219,28.102472992228027,29.83250894056219,0.0,9868.80012508801,28.102472992228027,0.0,0.0,0.014947067644774116,0.014947067644774116,0.0,0.0,0.014947067644774116,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,21.9,29.832825100965692,28.093254568233633,29.832825100965692,0.0,9890.523931250917,28.093254568233633,0.0,0.0,0.014979507191428867,0.014979507191428867,0.0,0.0,0.014979507191428867,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,21.9,29.833139593088575,28.084062503215485,29.833139593088575,0.0,9912.13049639652,28.084062503215485,0.0,0.0,0.015011769525847696,0.015011769525847696,0.0,0.0,0.015011769525847696,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,21.9,29.833450806370536,28.07489666391495,29.833450806370536,0.0,9933.52067432814,28.07489666391495,0.0,0.0,0.015043706773933413,0.015043706773933413,0.0,0.0,0.015043706773933413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,21.9,29.833760285877762,28.065756845750048,29.833760285877762,0.0,9954.788873008221,28.065756845750048,0.0,0.0,0.015075459793154975,0.015075459793154975,0.0,0.0,0.015075459793154975,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,21.9,29.834066533025712,28.056642885324393,29.834066533025712,0.0,9975.843857938748,28.056642885324393,0.0,0.0,0.01510689307222052,0.01510689307222052,0.0,0.0,0.01510689307222052,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,21.9,29.834371090495566,28.047554473476175,29.834371090495566,0.0,9996.779837207567,28.047554473476175,0.0,0.0,0.015138148061982317,0.015138148061982317,0.0,0.0,0.015138148061982317,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:14:00,21.9,29.834672477697936,28.03849137523412,29.834672477697936,0.0,10017.506432506849,28.03849137523412,0.0,0.0,0.015169090431220313,0.015169090431220313,0.0,0.0,0.015169090431220313,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,21.9,29.834972203291798,28.02945323596523,29.834972203291798,0.0,10038.115901738875,28.02945323596523,0.0,0.0,0.015199857786793084,0.015199857786793084,0.0,0.0,0.015199857786793084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,21.9,29.835268811802166,28.020439724728103,29.835268811802166,0.0,10058.519374289655,28.020439724728103,0.0,0.0,0.01523031750040419,0.01523031750040419,0.0,0.0,0.01523031750040419,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,21.9,29.80421609926068,28.011450437945065,29.80421609926068,0.0,10670.10316202694,28.011450437945065,0.0,0.0,0.015260604689577144,0.015260604689577144,0.0,0.0,0.015260604689577144,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,21.9,29.77521610125458,28.002485018295648,29.77521610125458,0.0,10429.98196355526,28.002485018295648,0.0,0.0,0.014371164720711283,0.014371164720711283,0.0,0.0,0.014371164720711283,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,21.9,29.762959827209432,27.993542993448226,29.762959827209432,0.0,10342.520747051352,27.993542993448226,0.0,0.0,0.01402699860748712,0.01402699860748712,0.0,0.0,0.01402699860748712,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,21.9,29.764614322884345,27.984623977404127,29.764614322884345,0.0,10303.911407557307,27.984623977404127,0.0,0.0,0.014031330127948773,0.014031330127948773,0.0,0.0,0.014031330127948773,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,21.9,29.738170545256214,27.97572750002051,29.738170545256214,0.0,10940.295506398606,27.97572750002051,0.0,0.0,0.014190957950801445,0.014190957950801445,0.0,0.0,0.014190957950801445,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,21.9,29.733358338414337,27.966853128456414,29.733358338414337,0.0,10304.357137666117,27.966853128456414,0.0,0.0,0.013360516260035937,0.013360516260035937,0.0,0.0,0.013360516260035937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:23:00,21.9,29.882638542062647,27.95800039216722,29.882638542062647,0.0,7730.019436185065,27.95800039216722,0.0,0.0,0.013658062304134778,0.013658062304134778,0.0,0.0,0.013658062304134778,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,21.9,30.066985426910055,27.949168876357884,30.066985426910055,0.0,8131.616352657749,27.949168876357884,0.0,0.0,0.018031027483871427,0.018031027483871427,0.0,0.0,0.018031027483871427,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,21.9,30.07492078414079,27.940357596402578,30.07492078414079,0.0,10792.854807868294,27.940357596402578,0.0,0.0,0.02100924923619749,0.02100924923619749,0.0,0.0,0.02100924923619749,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,21.9,29.963042695506186,27.93156656623328,29.963042695506186,0.0,11130.975208667736,27.93156656623328,0.0,0.0,0.018964140540389675,0.018964140540389675,0.0,0.0,0.018964140540389675,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,21.9,29.863039571964798,27.922795532586427,29.863039571964798,0.0,10589.696487968813,27.922795532586427,0.0,0.0,0.016311935651855902,0.016311935651855902,0.0,0.0,0.016311935651855902,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,21.9,29.803531181082846,27.914044040780958,29.803531181082846,0.0,10652.397591791012,27.914044040780958,0.0,0.0,0.015195944881508695,0.015195944881508695,0.0,0.0,0.015195944881508695,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,21.9,29.768622100512896,27.90531162684283,29.768622100512896,0.0,10786.728330225675,27.90531162684283,0.0,0.0,0.014646959651957281,0.014646959651957281,0.0,0.0,0.014646959651957281,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,21.9,29.867754013115793,27.896597886101187,29.867754013115793,0.0,8516.216452807674,27.896597886101187,0.0,0.0,0.014218580353838975,0.014218580353838975,0.0,0.0,0.014218580353838975,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,21.9,29.90818822595832,27.887902370206458,29.90818822595832,0.0,10626.600588785292,27.887902370206458,0.0,0.0,0.017471582655989786,0.017471582655989786,0.0,0.0,0.017471582655989786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:32:00,21.9,29.855236474366613,27.879224711591103,29.855236474366613,0.0,11276.115290680473,27.879224711591103,0.0,0.0,0.01701041054157878,0.01701041054157878,0.0,0.0,0.01701041054157878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,21.9,29.809367719201802,27.870564515776596,29.809367719201802,0.0,10546.474209800188,27.870564515776596,0.0,0.0,0.015210882389171803,0.015210882389171803,0.0,0.0,0.015210882389171803,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,21.9,29.79223172404387,27.8619214153248,29.79223172404387,0.0,10520.659214798554,27.8619214153248,0.0,0.0,0.01485298552404632,0.01485298552404632,0.0,0.0,0.01485298552404632,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,21.9,29.79175346891052,27.853295050513022,29.79175346891052,0.0,10554.767393653248,27.853295050513022,0.0,0.0,0.014901756839943525,0.014901756839943525,0.0,0.0,0.014901756839943525,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,21.9,29.792523937301834,27.844685098319474,29.792523937301834,0.0,10634.747493307557,27.844685098319474,0.0,0.0,0.015013667485790225,0.015013667485790225,0.0,0.0,0.015013667485790225,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,21.9,30.19898032765043,27.83609120117115,30.19898032765043,0.0,2939.3300252243716,27.83609120117115,0.0,0.0,0.015001526941177628,0.015001526941177628,0.0,0.0,0.015001526941177628,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,21.9,31.04638315473217,27.827512578909026,31.04638315473217,2396.449882763968,0.0,27.827512578909026,0.0,0.0,0.026565368495761982,0.026565368495761982,0.0,0.0,0.026565368495761982,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,21.9,31.933251585481614,27.81894890840161,31.933251585481614,2039.8407145043757,0.0,27.81894890840161,0.0,0.0,0.0426079806840952,0.0426079806840952,0.0,0.0,0.0426079806840952,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,21.9,32.00658501440471,27.81040008419119,32.00658501440471,0.0,9824.834297467805,27.81040008419119,0.0,0.0,0.05266814355875846,0.05266814355875846,0.0,0.0,0.05266814355875846,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,21.9,31.28241233192202,27.801865939080642,31.28241233192202,0.0,15622.2138892375,27.801865939080642,0.0,0.0,0.04508129299258849,0.04508129299258849,0.0,0.0,0.04508129299258849,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,21.9,30.50267532369386,27.793346755172454,30.50267532369386,0.0,13075.876344905366,27.793346755172454,0.0,0.0,0.02995370946622366,0.02995370946622366,0.0,0.0,0.02995370946622366,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,21.9,30.0970327423257,27.784841811300083,30.0970327423257,0.0,10465.395764560431,27.784841811300083,0.0,0.0,0.020440295033952487,0.020440295033952487,0.0,0.0,0.020440295033952487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,21.9,29.96067328497003,27.776350646094365,29.96067328497003,0.0,10764.285579623518,27.776350646094365,0.0,0.0,0.018479909599087355,0.018479909599087355,0.0,0.0,0.018479909599087355,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,21.9,29.906413467157275,27.767873593264714,29.906413467157275,0.0,11339.164544250134,27.767873593264714,0.0,0.0,0.018149886983790497,0.018149886983790497,0.0,0.0,0.018149886983790497,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,21.9,29.855868607785112,27.759410591252113,29.855868607785112,0.0,11495.829071591685,27.759410591252113,0.0,0.0,0.0172926732695474,0.0172926732695474,0.0,0.0,0.0172926732695474,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,21.9,29.818006470405116,27.750961308208435,29.818006470405116,0.0,11212.988499108722,27.750961308208435,0.0,0.0,0.016188583664935693,0.016188583664935693,0.0,0.0,0.016188583664935693,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,21.9,29.794968382722534,27.742525422713715,29.794968382722534,0.0,11176.064028192124,27.742525422713715,0.0,0.0,0.01567909482771303,0.01567909482771303,0.0,0.0,0.01567909482771303,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,21.9,29.777202087938967,27.734102657416273,29.777202087938967,0.0,11268.037304830053,27.734102657416273,0.0,0.0,0.015418510340927826,0.015418510340927826,0.0,0.0,0.015418510340927826,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,21.9,29.761462302443146,27.725692814962233,29.761462302443146,0.0,11301.4841441213,27.725692814962233,0.0,0.0,0.015127133611162602,0.015127133611162602,0.0,0.0,0.015127133611162602,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,21.9,29.753835959319186,27.71729571610006,29.753835959319186,0.0,11208.429665763346,27.71729571610006,0.0,0.0,0.014864767525737586,0.014864767525737586,0.0,0.0,0.014864767525737586,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,21.9,29.744569119322964,27.70891118262859,29.744569119322964,0.0,11346.874370765085,27.70891118262859,0.0,0.0,0.014829292579424967,0.014829292579424967,0.0,0.0,0.014829292579424967,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:53:00,21.9,29.736485489523318,27.700539065974116,29.736485489523318,0.0,11319.288222495541,27.700539065974116,0.0,0.0,0.014626038226699572,0.014626038226699572,0.0,0.0,0.014626038226699572,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,21.9,29.73209130582134,27.69217922593043,29.73209130582134,0.0,11299.054015413849,27.69217922593043,0.0,0.0,0.014512504593841744,0.014512504593841744,0.0,0.0,0.014512504593841744,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,21.9,29.72729617732499,27.683831509209455,29.72729617732499,0.0,11361.873728324157,27.683831509209455,0.0,0.0,0.014484023318959788,0.014484023318959788,0.0,0.0,0.014484023318959788,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,21.9,29.725892166401195,27.67549579814217,29.725892166401195,0.0,11304.99779808114,27.67549579814217,0.0,0.0,0.014390488154805417,0.014390488154805417,0.0,0.0,0.014390488154805417,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,21.9,29.71964212452502,27.667171976148694,29.71964212452502,0.0,11444.353275835367,27.667171976148694,0.0,0.0,0.01441659272456161,0.01441659272456161,0.0,0.0,0.01441659272456161,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,21.9,29.71448663507723,27.658859919755006,29.71448663507723,0.0,11391.49029854234,27.658859919755006,0.0,0.0,0.014245097541898254,0.014245097541898254,0.0,0.0,0.014245097541898254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,21.9,29.711933316060993,27.650559534062214,29.711933316060993,0.0,11392.00678446013,27.650559534062214,0.0,0.0,0.014193834465647563,0.014193834465647563,0.0,0.0,0.014193834465647563,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,21.9,29.70827666328369,27.64227073009984,29.70827666328369,0.0,11451.953115518387,27.64227073009984,0.0,0.0,0.014185357273800277,0.014185357273800277,0.0,0.0,0.014185357273800277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,21.9,29.70448550987784,27.633988973965597,29.70448550987784,0.0,11454.529624865758,27.633988973965597,0.0,0.0,0.01410647123491351,0.01410647123491351,0.0,0.0,0.01410647123491351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,21.9,29.70509913706685,27.625715929498778,29.70509913706685,0.0,11392.500390819843,27.625715929498778,0.0,0.0,0.014050745370794588,0.014050745370794588,0.0,0.0,0.014050745370794588,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,21.9,29.704372368873734,27.617453455410697,29.704372368873734,0.0,11468.49341418056,27.617453455410697,0.0,0.0,0.014123760728864435,0.014123760728864435,0.0,0.0,0.014123760728864435,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,21.9,29.702966164176356,27.609202385146478,29.702966164176356,0.0,11464.03634929786,27.609202385146478,0.0,0.0,0.014087677069933796,0.014087677069933796,0.0,0.0,0.014087677069933796,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,21.9,29.701560640078,27.60096288890515,29.701560640078,0.0,11472.748435933983,27.60096288890515,0.0,0.0,0.014067896577036073,0.014067896577036073,0.0,0.0,0.014067896577036073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,21.9,29.702788840040313,27.59273488731299,29.702788840040313,0.0,11436.607697518371,27.59273488731299,0.0,0.0,0.014054122834257565,0.014054122834257565,0.0,0.0,0.014054122834257565,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
