Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  04:07:00,21.9,29.76173425937659,27.584518247107194,29.76173425937659,0.0,10372.41774034107,27.584518247107194,0.0,0.0,0.014116017769887626,0.014116017769887626,0.0,0.0,0.014116017769887626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,21.9,29.711944576561567,27.576312889280324,29.711944576561567,0.0,12829.272673891157,27.576312889280324,0.0,0.0,0.015838479109353033,0.015838479109353033,0.0,0.0,0.015838479109353033,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,21.9,29.696853234599644,27.568118747358668,29.696853234599644,0.0,11057.205976318759,27.568118747358668,0.0,0.0,0.013461340134477346,0.013461340134477346,0.0,0.0,0.013461340134477346,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,21.9,29.69205732563652,27.55993574920617,29.69205732563652,0.0,11597.943607094867,27.55993574920617,0.0,0.0,0.014009041050115467,0.014009041050115467,0.0,0.0,0.014009041050115467,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,21.9,29.69395694477006,27.55176383725201,29.69395694477006,0.0,11498.017913636795,27.55176383725201,0.0,0.0,0.01393823682568739,0.01393823682568739,0.0,0.0,0.01393823682568739,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,21.9,29.69194311559928,27.543602948359514,29.69194311559928,0.0,11611.000385301222,27.543602948359514,0.0,0.0,0.01402489511612588,0.01402489511612588,0.0,0.0,0.01402489511612588,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,21.9,29.69393972230368,27.535452986119278,29.69393972230368,0.0,11488.054845843046,27.535452986119278,0.0,0.0,0.013926141136030802,0.013926141136030802,0.0,0.0,0.013926141136030802,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,21.9,29.69151094652246,27.52731387575949,29.69151094652246,0.0,11624.638177717668,27.52731387575949,0.0,0.0,0.014031337002571986,0.014031337002571986,0.0,0.0,0.014031337002571986,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,21.9,29.689592344911727,27.51918552326172,29.689592344911727,0.0,11572.351138971575,27.51918552326172,0.0,0.0,0.01392874517541227,0.01392874517541227,0.0,0.0,0.01392874517541227,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,21.9,29.69080484129071,27.51106781767846,29.69080484129071,0.0,11544.319978162606,27.51106781767846,0.0,0.0,0.013924727752778662,0.013924727752778662,0.0,0.0,0.013924727752778662,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,21.9,29.692645454138667,27.502960657766792,29.692645454138667,0.0,11565.646037295108,27.502960657766792,0.0,0.0,0.01399012533957546,0.01399012533957546,0.0,0.0,0.01399012533957546,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,21.9,29.692757446620938,27.494863941646585,29.692757446620938,0.0,11596.06292021033,27.494863941646585,0.0,0.0,0.014026787444015044,0.014026787444015044,0.0,0.0,0.014026787444015044,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,21.9,29.692750270191077,27.486777538357476,29.692750270191077,0.0,11584.898442454416,27.486777538357476,0.0,0.0,0.01401327769292602,0.01401327769292602,0.0,0.0,0.01401327769292602,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,21.9,29.697555059340047,27.478701346278488,29.697555059340047,0.0,11504.164275859552,27.478701346278488,0.0,0.0,0.014025610946659089,0.014025610946659089,0.0,0.0,0.014025610946659089,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,21.9,29.697948076825334,27.470635250885543,29.697948076825334,0.0,11628.23217981812,27.470635250885543,0.0,0.0,0.014176442606347211,0.014176442606347211,0.0,0.0,0.014176442606347211,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,21.9,29.694826528479126,27.462579129520197,29.694826528479126,0.0,11640.8232502949,27.462579129520197,0.0,0.0,0.0141208200223277,0.0141208200223277,0.0,0.0,0.0141208200223277,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,21.9,29.692869104512514,27.45453287549872,29.692869104512514,0.0,11612.963892769529,27.45453287549872,0.0,0.0,0.014047062368859152,0.014047062368859152,0.0,0.0,0.014047062368859152,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,21.9,29.6892912439798,27.44649638884554,29.6892912439798,0.0,11679.210806480236,27.44649638884554,0.0,0.0,0.01404715100721698,0.01404715100721698,0.0,0.0,0.01404715100721698,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,21.9,29.68908543202019,27.438469547151257,29.68908543202019,0.0,11613.649155710093,27.438469547151257,0.0,0.0,0.013968503056496944,0.013968503056496944,0.0,0.0,0.013968503056496944,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,21.9,29.68823647723526,27.430452262135343,29.68823647723526,0.0,11672.188059976332,27.430452262135343,0.0,0.0,0.014019001925300006,0.014019001925300006,0.0,0.0,0.014019001925300006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,21.9,29.685140563890247,27.422444437876837,29.685140563890247,0.0,11707.189922104886,27.422444437876837,0.0,0.0,0.013991736721037977,0.013991736721037977,0.0,0.0,0.013991736721037977,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,21.9,29.685846112806644,27.414445974010956,29.685846112806644,0.0,11630.29870496872,27.414445974010956,0.0,0.0,0.013919619798156141,0.013919619798156141,0.0,0.0,0.013919619798156141,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,21.9,29.68894982134417,27.406456789703128,29.68894982134417,0.0,11634.171206084568,27.406456789703128,0.0,0.0,0.013993304909116648,0.013993304909116648,0.0,0.0,0.013993304909116648,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,21.9,29.85522586095889,27.39847681249849,29.85522586095889,0.0,8546.970629937367,27.39847681249849,0.0,0.0,0.014070466021826385,0.014070466021826385,0.0,0.0,0.014070466021826385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,21.9,29.922127225308987,27.39050595086196,29.922127225308987,0.0,11557.425645558356,27.39050595086196,0.0,0.0,0.01889813943934741,0.01889813943934741,0.0,0.0,0.01889813943934741,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,21.9,29.91868518793,27.382544147305904,29.91868518793,0.0,11178.32639183164,27.382544147305904,0.0,0.0,0.01828459709526613,0.01828459709526613,0.0,0.0,0.01828459709526613,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,21.9,29.91180500797862,27.374591338882986,29.91180500797862,0.0,10841.410848823818,27.374591338882986,0.0,0.0,0.017745808843395817,0.017745808843395817,0.0,0.0,0.017745808843395817,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,21.9,29.91267940572154,27.366647457973386,29.91267940572154,0.0,10906.344468638714,27.366647457973386,0.0,0.0,0.017850522226840457,0.017850522226840457,0.0,0.0,0.017850522226840457,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,21.9,29.91443231217764,27.35871245753206,29.91443231217764,0.0,10993.370988908388,27.35871245753206,0.0,0.0,0.01798977908452559,0.01798977908452559,0.0,0.0,0.01798977908452559,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,21.9,29.914900073741475,27.350786297973805,29.914900073741475,0.0,11012.715166052174,27.350786297973805,0.0,0.0,0.018020584833841564,0.018020584833841564,0.0,0.0,0.018020584833841564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,21.9,29.914989967922985,27.34286892158309,29.914989967922985,0.0,11016.552174956598,27.34286892158309,0.0,0.0,0.018026700745046757,0.018026700745046757,0.0,0.0,0.018026700745046757,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,21.9,29.915194362956985,27.334960303329773,29.915194362956985,0.0,11027.298238249507,27.334960303329773,0.0,0.0,0.018043913505759086,0.018043913505759086,0.0,0.0,0.018043913505759086,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,21.9,29.915460617439248,27.327060412885206,29.915460617439248,0.0,11040.79918966818,27.327060412885206,0.0,0.0,0.018065520522572386,0.018065520522572386,0.0,0.0,0.018065520522572386,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,21.9,29.915706898451322,27.31916921436815,29.915706898451322,0.0,11053.106647128532,27.31916921436815,0.0,0.0,0.018085209964667115,0.018085209964667115,0.0,0.0,0.018085209964667115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,21.9,29.91593592061146,27.31128669188478,29.91593592061146,0.0,11064.565843487708,27.31128669188478,0.0,0.0,0.018103542002182466,0.018103542002182466,0.0,0.0,0.018103542002182466,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,21.9,29.916158765207776,27.303412836196337,29.916158765207776,0.0,11075.763303457152,27.303412836196337,0.0,0.0,0.01812145621210301,0.01812145621210301,0.0,0.0,0.01812145621210301,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,21.9,29.916380026272122,27.29554761912971,29.916380026272122,0.0,11086.876499351885,27.29554761912971,0.0,0.0,0.018139234617880702,0.018139234617880702,0.0,0.0,0.018139234617880702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,21.9,29.916596642905258,27.287691044584786,29.916596642905258,0.0,11097.759503029847,27.287691044584786,0.0,0.0,0.018156644096798947,0.018156644096798947,0.0,0.0,0.018156644096798947,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,21.9,29.916810193537835,27.279843109771654,29.916810193537835,0.0,11108.482803708814,27.279843109771654,0.0,0.0,0.018173797130061245,0.018173797130061245,0.0,0.0,0.018173797130061245,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,21.9,29.917019444871613,27.27200380627764,29.917019444871613,0.0,11118.99772712622,27.27200380627764,0.0,0.0,0.018190616384131015,0.018190616384131015,0.0,0.0,0.018190616384131015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,21.9,29.9172262771408,27.26417314378501,29.9172262771408,0.0,11129.387163290598,27.26417314378501,0.0,0.0,0.01820723405705661,0.01820723405705661,0.0,0.0,0.01820723405705661,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,21.9,29.917429304483168,27.256351138886856,29.917429304483168,0.0,11139.591322707494,27.256351138886856,0.0,0.0,0.01822355491099073,0.01822355491099073,0.0,0.0,0.01822355491099073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,21.9,29.91763010439157,27.248537787004004,29.91763010439157,0.0,11149.679703922806,27.248537787004004,0.0,0.0,0.018239689775769865,0.018239689775769865,0.0,0.0,0.018239689775769865,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,21.9,29.917827353074056,27.240733116283796,29.917827353074056,0.0,11159.595048035575,27.240733116283796,0.0,0.0,0.018255547444272487,0.018255547444272487,0.0,0.0,0.018255547444272487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,21.9,29.918022528222558,27.23293714553872,29.918022528222558,0.0,11169.402641951188,27.23293714553872,0.0,0.0,0.018271232027464786,0.018271232027464786,0.0,0.0,0.018271232027464786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:52:00,21.9,29.91821435466431,27.225149888961028,29.91821435466431,0.0,11179.04695705469,27.225149888961028,0.0,0.0,0.01828665506424816,0.01828665506424816,0.0,0.0,0.01828665506424816,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:53:00,21.9,29.91840422052653,27.217371375925495,29.91840422052653,0.0,11188.589365151563,27.217371375925495,0.0,0.0,0.018301914415027883,0.018301914415027883,0.0,0.0,0.018301914415027883,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:54:00,21.9,29.918590895346085,27.209601644065952,29.918590895346085,0.0,11197.97610190831,27.209601644065952,0.0,0.0,0.018316924427413377,0.018316924427413377,0.0,0.0,0.018316924427413377,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:55:00,21.9,29.918775699875614,27.20184070652546,29.918775699875614,0.0,11207.265608299602,27.20184070652546,0.0,0.0,0.018331778282049318,0.018331778282049318,0.0,0.0,0.018331778282049318,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:56:00,21.9,29.918957445932282,27.19408861094783,29.918957445932282,0.0,11216.405848527742,27.19408861094783,0.0,0.0,0.018346393080955054,0.018346393080955054,0.0,0.0,0.018346393080955054,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:57:00,21.9,29.91913739796474,27.186345392104336,29.91913739796474,0.0,11225.45280534784,27.186345392104336,0.0,0.0,0.01836085807886362,0.01836085807886362,0.0,0.0,0.01836085807886362,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:58:00,21.9,29.919314407064668,27.17861108201753,29.919314407064668,0.0,11234.356082319026,27.17861108201753,0.0,0.0,0.018375092991521243,0.018375092991521243,0.0,0.0,0.018375092991521243,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:59:00,21.9,29.919489688935943,27.17088572431192,29.919489688935943,0.0,11243.169531651447,27.17088572431192,0.0,0.0,0.01838918367073657,0.01838918367073657,0.0,0.0,0.01838918367073657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,21.9,29.91966213147988,27.16316937303392,29.91966213147988,0.0,11251.844313399884,27.16316937303392,0.0,0.0,0.018403052314630002,0.018403052314630002,0.0,0.0,0.018403052314630002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  05:01:00,21.8,29.920016426987694,27.15543930446787,29.920016426987694,0.0,11256.825821250362,27.15543930446787,0.0,0.0,0.018410542502530214,0.018410542502530214,0.0,0.0,0.018410542502530214,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:02:00,21.8,29.92026047704729,27.14770445585477,29.92026047704729,0.0,11268.585791559426,27.14770445585477,0.0,0.0,0.018429310547546335,0.018429310547546335,0.0,0.0,0.018429310547546335,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:03:00,21.8,29.920423670679565,27.139974763300273,29.920423670679565,0.0,11276.558139867904,27.139974763300273,0.0,0.0,0.018442026355959266,0.018442026355959266,0.0,0.0,0.018442026355959266,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:04:00,21.8,29.92057971667204,27.1322549518551,29.92057971667204,0.0,11284.409794285246,27.1322549518551,0.0,0.0,0.018454555392674037,0.018454555392674037,0.0,0.0,0.018454555392674037,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:05:00,21.8,29.920742857137643,27.12454622200522,29.920742857137643,0.0,11292.633826836563,27.12454622200522,0.0,0.0,0.018467679681258366,0.018467679681258366,0.0,0.0,0.018467679681258366,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:06:00,21.8,29.920904449439778,27.116848482243203,29.920904449439778,0.0,11300.758202861758,27.116848482243203,0.0,0.0,0.018480643744856962,0.018480643744856962,0.0,0.0,0.018480643744856962,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:07:00,21.8,29.921063109655304,27.10916142617829,29.921063109655304,0.0,11308.728483500114,27.10916142617829,0.0,0.0,0.018493361039925254,0.018493361039925254,0.0,0.0,0.018493361039925254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:08:00,21.8,29.921218838937325,27.101484908177802,29.921218838937325,0.0,11316.559024496666,27.101484908177802,0.0,0.0,0.018505854925020233,0.018505854925020233,0.0,0.0,0.018505854925020233,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:09:00,21.8,29.92137322843497,27.09381887014401,29.92137322843497,0.0,11324.320964586625,27.09381887014401,0.0,0.0,0.018518238719611103,0.018518238719611103,0.0,0.0,0.018518238719611103,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:10:00,21.8,29.921525258092547,27.08616329664397,29.921525258092547,0.0,11331.967358668222,27.08616329664397,0.0,0.0,0.01853043755893865,0.01853043755893865,0.0,0.0,0.01853043755893865,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:11:00,21.8,29.921675843895336,27.078518175437843,29.921675843895336,0.0,11339.538435730443,27.078518175437843,0.0,0.0,0.01854251553417045,0.01854251553417045,0.0,0.0,0.01854251553417045,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:12:00,21.8,29.92182405461901,27.07088349307761,29.92182405461901,0.0,11346.993469428475,27.07088349307761,0.0,0.0,0.01855440780675861,0.01855440780675861,0.0,0.0,0.01855440780675861,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,21.8,29.921970877193285,27.063259181450867,29.921970877193285,0.0,11354.376327454682,27.063259181450867,0.0,0.0,0.01856618427986607,0.01856618427986607,0.0,0.0,0.01856618427986607,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:14:00,21.8,29.922115409773507,27.055645197081375,29.922115409773507,0.0,11361.6472634469,27.055645197081375,0.0,0.0,0.018577781662505972,0.018577781662505972,0.0,0.0,0.018577781662505972,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:15:00,21.8,29.92225859501708,27.048041457670067,29.92225859501708,0.0,11368.848086060221,27.048041457670067,0.0,0.0,0.018589266566611473,0.018589266566611473,0.0,0.0,0.018589266566611473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:16:00,21.8,29.92239955262278,27.040447871513912,29.92239955262278,0.0,11375.940000134653,27.040447871513912,0.0,0.0,0.018600577219021107,0.018600577219021107,0.0,0.0,0.018600577219021107,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:17:00,21.8,29.922539200210846,27.03286433712834,29.922539200210846,0.0,11382.963737251446,27.03286433712834,0.0,0.0,0.01861177851253734,0.01861177851253734,0.0,0.0,0.01861177851253734,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:18:00,21.8,29.922676680488536,27.02529076024786,29.922676680488536,0.0,11389.881488754512,27.02529076024786,0.0,0.0,0.018622810247207525,0.018622810247207525,0.0,0.0,0.018622810247207525,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:19:00,21.8,29.922812885997534,27.017727001711705,29.922812885997534,0.0,11396.7328696535,27.017727001711705,0.0,0.0,0.018633735744077604,0.018633735744077604,0.0,0.0,0.018633735744077604,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:20:00,21.8,29.922946980816082,27.01017295904329,29.922946980816082,0.0,11403.480905742488,27.01017295904329,0.0,0.0,0.018644497430711185,0.018644497430711185,0.0,0.0,0.018644497430711185,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:21:00,21.8,29.923079835336004,27.002628501805965,29.923079835336004,0.0,11410.164214902414,27.002628501805965,0.0,0.0,0.018655157464038286,0.018655157464038286,0.0,0.0,0.018655157464038286,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:22:00,21.8,29.92321063050698,26.995093501911903,29.92321063050698,0.0,11416.74661289302,26.995093501911903,0.0,0.0,0.01866565825463407,0.01866565825463407,0.0,0.0,0.01866565825463407,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:23:00,21.8,29.923340214299216,26.987567832105093,29.923340214299216,0.0,11423.265787561022,26.987567832105093,0.0,0.0,0.01867605959846638,0.01867605959846638,0.0,0.0,0.01867605959846638,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:24:00,21.8,29.92346778291082,26.980051382224506,29.92346778291082,0.0,11429.68621670667,26.980051382224506,0.0,0.0,0.01868630467166195,0.01868630467166195,0.0,0.0,0.01868630467166195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:25:00,21.8,29.92359416538359,26.97254400805639,29.92359416538359,0.0,11436.044760641542,26.97254400805639,0.0,0.0,0.018696451958366778,0.018696451958366778,0.0,0.0,0.018696451958366778,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:26:00,21.8,29.923718572125235,26.965045608709747,29.923718572125235,0.0,11442.30649052051,26.965045608709747,0.0,0.0,0.018706445668364765,0.018706445668364765,0.0,0.0,0.018706445668364765,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:27:00,21.8,29.923841815381017,26.957556064372845,29.923841815381017,0.0,11448.507527138108,26.957556064372845,0.0,0.0,0.01871634318209464,0.01871634318209464,0.0,0.0,0.01871634318209464,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:28:00,21.8,29.923963118273758,26.950075262430943,29.923963118273758,0.0,11454.613473761916,26.950075262430943,0.0,0.0,0.018726089610775862,0.018726089610775862,0.0,0.0,0.018726089610775862,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:29:00,21.8,29.92408327798066,26.94260309787786,29.92408327798066,0.0,11460.659790163172,26.94260309787786,0.0,0.0,0.018735741315730612,0.018735741315730612,0.0,0.0,0.018735741315730612,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:30:00,21.8,29.924201529258116,26.935139484929934,29.924201529258116,0.0,11466.612569719491,26.935139484929934,0.0,0.0,0.018745244218698533,0.018745244218698533,0.0,0.0,0.018745244218698533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:31:00,21.8,29.92431865569961,26.927684309936026,29.92431865569961,0.0,11472.506676956074,26.927684309936026,0.0,0.0,0.018754653755160677,0.018754653755160677,0.0,0.0,0.018754653755160677,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:32:00,21.8,29.924433902989467,26.920237502321577,29.924433902989467,0.0,11478.308669148913,26.920237502321577,0.0,0.0,0.018763916609392757,0.018763916609392757,0.0,0.0,0.018763916609392757,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:33:00,21.8,29.924548042307748,26.912798977177147,29.924548042307748,0.0,11484.052866903787,26.912798977177147,0.0,0.0,0.018773087368074984,0.018773087368074984,0.0,0.0,0.018773087368074984,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:34:00,21.8,29.924660329872324,26.90536865602864,29.924660329872324,0.0,11489.706278756836,26.90536865602864,0.0,0.0,0.018782113453394953,0.018782113453394953,0.0,0.0,0.018782113453394953,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:35:00,21.8,29.924771525298798,26.897946471086126,29.924771525298798,0.0,11495.30271842077,26.897946471086126,0.0,0.0,0.018791048657969222,0.018791048657969222,0.0,0.0,0.018791048657969222,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:36:00,21.8,29.924880895195876,26.89053237197332,29.924880895195876,0.0,11500.80964379071,26.89053237197332,0.0,0.0,0.01879984113492529,0.01879984113492529,0.0,0.0,0.01879984113492529,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:37:00,21.8,29.92498918816712,26.88312628324401,29.92498918816712,0.0,11506.26038553604,26.88312628324401,0.0,0.0,0.01880854391735651,0.01880854391735651,0.0,0.0,0.01880854391735651,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:38:00,21.8,29.92509568126353,26.875728170006184,29.92509568126353,0.0,11511.622857004531,26.875728170006184,0.0,0.0,0.018817105895931656,0.018817105895931656,0.0,0.0,0.018817105895931656,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:39:00,21.8,29.9252011123729,26.868337984816346,29.9252011123729,0.0,11516.929918311576,26.868337984816346,0.0,0.0,0.01882557936147954,0.01882557936147954,0.0,0.0,0.01882557936147954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:40:00,21.8,29.925304769180126,26.860955684526953,29.925304769180126,0.0,11522.149949902703,26.860955684526953,0.0,0.0,0.018833913958341917,0.018833913958341917,0.0,0.0,0.018833913958341917,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:41:00,21.8,29.925407378944264,26.853581237520803,29.925407378944264,0.0,11527.315344567849,26.853581237520803,0.0,0.0,0.018842161238216845,0.018842161238216845,0.0,0.0,0.018842161238216845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:42:00,21.8,29.925508240269405,26.846214627416675,29.925508240269405,0.0,11532.394965006408,26.846214627416675,0.0,0.0,0.018850271621357405,0.018850271621357405,0.0,0.0,0.018850271621357405,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:43:00,21.8,29.92560806971101,26.83885581332076,29.92560806971101,0.0,11537.420732763505,26.83885581332076,0.0,0.0,0.0188582959125596,0.0188582959125596,0.0,0.0,0.0188582959125596,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:44:00,21.8,29.925706177132962,26.831504792837315,29.925706177132962,0.0,11542.362009811179,26.831504792837315,0.0,0.0,0.018866185333586756,0.018866185333586756,0.0,0.0,0.018866185333586756,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:45:00,21.8,29.92580326819496,26.824161550876074,29.92580326819496,0.0,11547.250237369422,26.824161550876074,0.0,0.0,0.018873989926715302,0.018873989926715302,0.0,0.0,0.018873989926715302,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:46:00,21.8,29.92589866438599,26.816826075149056,29.92589866438599,0.0,11552.05529428889,26.816826075149056,0.0,0.0,0.018881661742057545,0.018881661742057545,0.0,0.0,0.018881661742057545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:47:00,21.8,29.925993060199275,26.809498364156692,29.925993060199275,0.0,11556.80812894045,26.809498364156692,0.0,0.0,0.018889250038558753,0.018889250038558753,0.0,0.0,0.018889250038558753,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:48:00,21.8,29.926085789115625,26.802178430467016,29.926085789115625,0.0,11561.479154295559,26.802178430467016,0.0,0.0,0.018896707721175746,0.018896707721175746,0.0,0.0,0.018896707721175746,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:49:00,21.8,29.92617753414535,26.79486626101484,29.92617753414535,0.0,11566.098811365198,26.79486626101484,0.0,0.0,0.018904083241772215,0.018904083241772215,0.0,0.0,0.018904083241772215,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:50:00,21.8,29.926267641111806,26.787561880477995,29.926267641111806,0.0,11570.638063431868,26.787561880477995,0.0,0.0,0.018911330385153514,0.018911330385153514,0.0,0.0,0.018911330385153514,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:51:00,21.8,29.926356781206557,26.780265299247635,29.926356781206557,0.0,11575.12682881027,26.780265299247635,0.0,0.0,0.018918496771210727,0.018918496771210727,0.0,0.0,0.018918496771210727,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:52:00,21.8,29.926444312918086,26.772976530171867,29.926444312918086,0.0,11579.536635765693,26.772976530171867,0.0,0.0,0.01892553708732706,0.01892553708732706,0.0,0.0,0.01892553708732706,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:53:00,21.8,29.926530895284372,26.76569559496723,29.926530895284372,0.0,11583.896864660617,26.76569559496723,0.0,0.0,0.018932498096792583,0.018932498096792583,0.0,0.0,0.018932498096792583,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:54:00,21.8,29.92661589974516,26.758422529459732,29.92661589974516,0.0,11588.1796215925,26.758422529459732,0.0,0.0,0.018939335409508307,0.018939335409508307,0.0,0.0,0.018939335409508307,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:55:00,21.8,29.926699972866572,26.751157341494377,29.926699972866572,0.0,11592.413734480844,26.751157341494377,0.0,0.0,0.018946094908856747,0.018946094908856747,0.0,0.0,0.018946094908856747,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:56:00,21.8,29.926782499284283,26.743900077171173,29.926782499284283,0.0,11596.571898113196,26.743900077171173,0.0,0.0,0.018952733144114445,0.018952733144114445,0.0,0.0,0.018952733144114445,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:57:00,21.8,29.92686411280152,26.73665076569133,29.92686411280152,0.0,11600.682374714092,26.73665076569133,0.0,0.0,0.01895929509750169,0.01895929509750169,0.0,0.0,0.01895929509750169,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:58:00,21.8,29.926944211450607,26.729409439392338,29.926944211450607,0.0,11604.718456555562,26.729409439392338,0.0,0.0,0.0189657382713128,0.0189657382713128,0.0,0.0,0.0189657382713128,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:59:00,21.8,29.92702341601591,26.722176136777964,29.92702341601591,0.0,11608.707828497572,26.722176136777964,0.0,0.0,0.01897210672793107,0.01897210672793107,0.0,0.0,0.01897210672793107,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,21.8,29.927101138082154,26.71495091148404,29.927101138082154,0.0,11612.624387029071,26.71495091148404,0.0,0.0,0.018978358933084426,0.018978358933084426,0.0,0.0,0.018978358933084426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  06:01:00,23.0,29.927112243045112,26.707957203959996,29.927112243045112,0.0,11619.595525577475,26.707957203959996,0.0,0.0,0.01898973050525696,0.01898973050525696,0.0,0.0,0.01898973050525696,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:02:00,23.0,29.92716044879242,26.70110799014263,29.92716044879242,0.0,11622.210267988681,26.70110799014263,0.0,0.0,0.018993929164374514,0.018993929164374514,0.0,0.0,0.018993929164374514,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:03:00,23.0,29.92723615997798,26.694306227637494,29.92723615997798,0.0,11626.10852693693,26.694306227637494,0.0,0.0,0.019000182075339638,0.019000182075339638,0.0,0.0,0.019000182075339638,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:04:00,23.0,29.927312072981774,26.68750601998177,29.927312072981774,0.0,11629.932330731624,26.68750601998177,0.0,0.0,0.01900631356328958,0.01900631356328958,0.0,0.0,0.01900631356328958,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:05:00,23.0,29.92738406954193,26.680696143586594,29.92738406954193,0.0,11633.550272508153,26.680696143586594,0.0,0.0,0.019012113034061834,0.019012113034061834,0.0,0.0,0.019012113034061834,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:06:00,23.0,29.927454315033877,26.673878196778233,29.927454315033877,0.0,11637.091237756706,26.673878196778233,0.0,0.0,0.019017786423783795,0.019017786423783795,0.0,0.0,0.019017786423783795,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:07:00,23.0,29.927524244299416,26.667055518747393,29.927524244299416,0.0,11640.616464351215,26.667055518747393,0.0,0.0,0.019023431604904016,0.019023431604904016,0.0,0.0,0.019023431604904016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:08:00,23.0,29.92759297462759,26.660230292946533,29.92759297462759,0.0,11644.08164659952,26.660230292946533,0.0,0.0,0.019028978482643195,0.019028978482643195,0.0,0.0,0.019028978482643195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:09:00,23.0,29.927660860799328,26.65340361080194,29.927660860799328,0.0,11647.502434534268,26.65340361080194,0.0,0.0,0.019034452391552655,0.019034452391552655,0.0,0.0,0.019034452391552655,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:10:00,23.0,29.92772740642938,26.646576203459837,29.92772740642938,0.0,11650.857527626913,26.646576203459837,0.0,0.0,0.01903981976232424,0.01903981976232424,0.0,0.0,0.01903981976232424,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:11:00,23.0,29.927793180404073,26.639748885466044,29.927793180404073,0.0,11654.172445763099,26.639748885466044,0.0,0.0,0.019045121419843727,0.019045121419843727,0.0,0.0,0.019045121419843727,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:12:00,23.0,29.92785767901527,26.63292279579836,29.92785767901527,0.0,11657.424738052852,26.63292279579836,0.0,0.0,0.019050321817737324,0.019050321817737324,0.0,0.0,0.019050321817737324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:13:00,23.0,29.927921421740823,26.626099403609288,29.927921421740823,0.0,11660.63755917132,26.626099403609288,0.0,0.0,0.019055457955959716,0.019055457955959716,0.0,0.0,0.019055457955959716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:14:00,23.0,29.927983921599996,26.619280658115812,29.927983921599996,0.0,11663.789338295524,26.619280658115812,0.0,0.0,0.019060495660457977,0.019060495660457977,0.0,0.0,0.019060495660457977,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:15:00,23.0,29.92804568843958,26.61246890067637,29.92804568843958,0.0,11666.902837872572,26.61246890067637,0.0,0.0,0.01906547127645093,0.01906547127645093,0.0,0.0,0.01906547127645093,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:16:00,23.0,29.92810626347797,26.605666942700815,29.92810626347797,0.0,11669.957810914271,26.605666942700815,0.0,0.0,0.019070352709634253,0.019070352709634253,0.0,0.0,0.019070352709634253,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:17:00,23.0,29.92816613650644,26.59887800793155,29.92816613650644,0.0,11672.976109288486,26.59887800793155,0.0,0.0,0.019075174826419017,0.019075174826419017,0.0,0.0,0.019075174826419017,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:18:00,23.0,29.928224894081765,26.5921057839342,29.928224894081765,0.0,11675.93966852732,26.5921057839342,0.0,0.0,0.019079908987263285,0.019079908987263285,0.0,0.0,0.019079908987263285,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:19:00,23.0,29.928282997146415,26.585354237309016,29.928282997146415,0.0,11678.86903231305,26.585354237309016,0.0,0.0,0.019084587952954625,0.019084587952954625,0.0,0.0,0.019084587952954625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:20:00,23.0,29.928340105994,26.578627780748725,29.928340105994,0.0,11681.749692303021,26.578627780748725,0.0,0.0,0.019089188734396217,0.019089188734396217,0.0,0.0,0.019089188734396217,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:21:00,23.0,29.928396635857847,26.57193100627721,29.928396635857847,0.0,11684.600112079579,26.57193100627721,0.0,0.0,0.019093740763078,0.019093740763078,0.0,0.0,0.019093740763078,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:22:00,23.0,29.928452356420333,26.56526879471319,29.928452356420333,0.0,11687.41103631898,26.56526879471319,0.0,0.0,0.0190982294088545,0.0190982294088545,0.0,0.0,0.0190982294088545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:23:00,23.0,29.928507612693355,26.558646138733728,29.928507612693355,0.0,11690.197735764166,26.558646138733728,0.0,0.0,0.01910267900674578,0.01910267900674578,0.0,0.0,0.01910267900674578,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:24:00,23.0,29.928562322929544,26.552068262252703,29.928562322929544,0.0,11692.958036621669,26.552068262252703,0.0,0.0,0.01910708620101972,0.01910708620101972,0.0,0.0,0.01910708620101972,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:25:00,23.0,29.92861673106274,26.54554028871935,29.92861673106274,0.0,11695.702623677189,26.54554028871935,0.0,0.0,0.019111468016260826,0.019111468016260826,0.0,0.0,0.019111468016260826,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:26:00,23.0,29.928670942029154,26.539067590966543,29.928670942029154,0.0,11698.43814348464,26.539067590966543,0.0,0.0,0.019115835141104986,0.019115835141104986,0.0,0.0,0.019115835141104986,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:27:00,23.0,29.928725064288898,26.532655374050325,29.928725064288898,0.0,11701.169149499921,26.532655374050325,0.0,0.0,0.019120194833195974,0.019120194833195974,0.0,0.0,0.019120194833195974,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:28:00,23.0,29.928779422744384,26.526308942192138,29.928779422744384,0.0,11703.912586107628,26.526308942192138,0.0,0.0,0.01912457417696406,0.01912457417696406,0.0,0.0,0.01912457417696406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:29:00,23.0,29.928833955815602,26.52003344645014,29.928833955815602,0.0,11706.66532906853,26.52003344645014,0.0,0.0,0.019128968204930718,0.019128968204930718,0.0,0.0,0.019128968204930718,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:30:00,23.0,29.92888923443323,26.513834156109073,29.92888923443323,0.0,11709.455736676025,26.513834156109073,0.0,0.0,0.019133422171459944,0.019133422171459944,0.0,0.0,0.019133422171459944,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:31:00,23.0,29.92894499535098,26.507715981997926,29.92894499535098,0.0,11712.271597846748,26.507715981997926,0.0,0.0,0.019137916644062343,0.019137916644062343,0.0,0.0,0.019137916644062343,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:32:00,23.0,29.929002073491755,26.501684053584984,29.929002073491755,0.0,11715.15341317412,26.501684053584984,0.0,0.0,0.019142516202761976,0.019142516202761976,0.0,0.0,0.019142516202761976,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:33:00,23.0,29.929059977543414,26.495743129558225,29.929059977543414,0.0,11718.078713154993,26.495743129558225,0.0,0.0,0.019147185088124234,0.019147185088124234,0.0,0.0,0.019147185088124234,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:34:00,23.0,29.92911981660487,26.48989802497689,29.92911981660487,0.0,11721.100509857717,26.48989802497689,0.0,0.0,0.01915200778915176,0.01915200778915176,0.0,0.0,0.01915200778915176,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:35:00,23.0,29.929180851366816,26.484153252068282,29.929180851366816,0.0,11724.185194718768,26.484153252068282,0.0,0.0,0.01915693082033802,0.01915693082033802,0.0,0.0,0.01915693082033802,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:36:00,23.0,29.92924446849005,26.478513430291102,29.92924446849005,0.0,11727.398356778564,26.478513430291102,0.0,0.0,0.019162058679501326,0.019162058679501326,0.0,0.0,0.019162058679501326,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:37:00,23.0,29.929309667502626,26.472982640796406,29.929309667502626,0.0,11730.69467020706,26.472982640796406,0.0,0.0,0.019167319236998125,0.019167319236998125,0.0,0.0,0.019167319236998125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:38:00,23.0,29.92937811036787,26.46756520936442,29.92937811036787,0.0,11734.152121571116,26.46756520936442,0.0,0.0,0.01917283670961867,0.01917283670961867,0.0,0.0,0.01917283670961867,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:39:00,23.0,29.92944852869575,26.46226493910068,29.92944852869575,0.0,11737.713374906732,26.46226493910068,0.0,0.0,0.01917851985936229,0.01917851985936229,0.0,0.0,0.01917851985936229,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:40:00,23.0,29.929522852872566,26.457085683132632,29.929522852872566,0.0,11741.46843876618,26.457085683132632,0.0,0.0,0.019184512020345518,0.019184512020345518,0.0,0.0,0.019184512020345518,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:41:00,23.0,29.929599545557622,26.45203088252313,29.929599545557622,0.0,11745.347928260426,26.45203088252313,0.0,0.0,0.01919070278610758,0.01919070278610758,0.0,0.0,0.01919070278610758,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:42:00,23.0,29.929680794878163,26.44710410404883,29.929680794878163,0.0,11749.453339185211,26.44710410404883,0.0,0.0,0.019197253753388207,0.019197253753388207,0.0,0.0,0.019197253753388207,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:43:00,23.0,29.92976479845498,26.442308248286324,29.92976479845498,0.0,11753.70341810117,26.442308248286324,0.0,0.0,0.01920403563576548,0.01920403563576548,0.0,0.0,0.01920403563576548,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:44:00,23.0,29.929853988341144,26.437646515020923,29.929853988341144,0.0,11758.210483299665,26.437646515020923,0.0,0.0,0.019211227231292954,0.019211227231292954,0.0,0.0,0.019211227231292954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:45:00,23.0,29.929946305226483,26.43312148854537,29.929946305226483,0.0,11762.881778908384,26.43312148854537,0.0,0.0,0.019218680957545,0.019218680957545,0.0,0.0,0.019218680957545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:46:00,23.0,29.930044408748284,26.42873583530796,29.930044408748284,0.0,11767.839677294762,26.42873583530796,0.0,0.0,0.01922659158787487,0.01922659158787487,0.0,0.0,0.01922659158787487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:47:00,23.0,29.93014599427544,26.424491759096963,29.93014599427544,0.0,11772.98044115863,26.424491759096963,0.0,0.0,0.019234794074207494,0.019234794074207494,0.0,0.0,0.019234794074207494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:48:00,23.0,29.930253930753768,26.420391643712357,29.930253930753768,0.0,11778.435650800377,26.420391643712357,0.0,0.0,0.0192434978157785,0.0192434978157785,0.0,0.0,0.0192434978157785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:49:00,23.0,29.930365682694237,26.416437143685375,29.930365682694237,0.0,11784.091234446329,26.416437143685375,0.0,0.0,0.01925252132959356,0.01925252132959356,0.0,0.0,0.01925252132959356,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:50:00,23.0,29.930484308725926,26.412630293978296,29.930484308725926,0.0,11790.087082199505,26.412630293978296,0.0,0.0,0.019262087208923244,0.019262087208923244,0.0,0.0,0.019262087208923244,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:51:00,23.0,29.93060705919571,26.408972478565346,29.93060705919571,0.0,11796.299533022122,26.408972478565346,0.0,0.0,0.01927199872291133,0.01927199872291133,0.0,0.0,0.01927199872291133,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:52:00,23.0,29.930737162003677,26.40546522384971,29.930737162003677,0.0,11802.875861430744,26.40546522384971,0.0,0.0,0.019282490183954334,0.019282490183954334,0.0,0.0,0.019282490183954334,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:53:00,23.0,29.93087167165874,26.40210958814677,29.93087167165874,0.0,11809.683633965005,26.40210958814677,0.0,0.0,0.019293350914366996,0.019293350914366996,0.0,0.0,0.019293350914366996,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:54:00,23.0,29.931013964654163,26.39890688299301,29.931013964654163,0.0,11816.876579664833,26.39890688299301,0.0,0.0,0.019304825463926964,0.019304825463926964,0.0,0.0,0.019304825463926964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:55:00,23.0,29.931160919049884,26.395857671475902,29.931160919049884,0.0,11824.314355833592,26.395857671475902,0.0,0.0,0.019316690582896107,0.019316690582896107,0.0,0.0,0.019316690582896107,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:56:00,23.0,29.931316039449023,26.392962985256066,29.931316039449023,0.0,11832.156231464842,26.392962985256066,0.0,0.0,0.019329199601395137,0.019329199601395137,0.0,0.0,0.019329199601395137,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:57:00,23.0,29.93147604738709,26.390223201076754,29.93147604738709,0.0,11840.254840790574,26.390223201076754,0.0,0.0,0.019342118108972326,0.019342118108972326,0.0,0.0,0.019342118108972326,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:58:00,23.0,29.931644555671973,26.387638903754375,29.931644555671973,0.0,11848.774109723367,26.387638903754375,0.0,0.0,0.01935570680955118,0.01935570680955118,0.0,0.0,0.01935570680955118,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:59:00,23.0,29.93181814930337,26.38521022169811,29.93181814930337,0.0,11857.560537734707,26.38521022169811,0.0,0.0,0.0193697215467171,0.0193697215467171,0.0,0.0,0.0193697215467171,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,23.0,29.9320005302723,26.38293760483634,29.9320005302723,0.0,11866.781868754573,26.38293760483634,0.0,0.0,0.019384429062180453,0.019384429062180453,0.0,0.0,0.019384429062180453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  07:01:00,24.2,29.932120531074506,26.38104040337424,29.932120531074506,0.0,11879.404566725587,26.38104040337424,0.0,0.0,0.01940481395709651,0.01940481395709651,0.0,0.0,0.01940481395709651,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:02:00,24.2,29.932289188248788,26.379433381325775,29.932289188248788,0.0,11888.130454799026,26.379433381325775,0.0,0.0,0.019418756544447458,0.019418756544447458,0.0,0.0,0.019418756544447458,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:03:00,24.2,29.932492369268832,26.378020811459404,29.932492369268832,0.0,11898.506969922984,26.378020811459404,0.0,0.0,0.019435337090615918,0.019435337090615918,0.0,0.0,0.019435337090615918,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:04:00,24.2,29.93270644266616,26.376757439904846,29.93270644266616,0.0,11909.334119739597,26.376757439904846,0.0,0.0,0.019452632442319356,0.019452632442319356,0.0,0.0,0.019452632442319356,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:05:00,24.2,29.932922881736303,26.375631597957014,29.932922881736303,0.0,11920.284755862533,26.375631597957014,0.0,0.0,0.019470120929998943,0.019470120929998943,0.0,0.0,0.019470120929998943,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:06:00,24.2,29.93314832492034,26.374644561624145,29.93314832492034,0.0,11931.69114140937,26.374644561624145,0.0,0.0,0.01948833161673949,0.01948833161673949,0.0,0.0,0.01948833161673949,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:07:00,24.2,29.933379887524243,26.37379860309921,29.933379887524243,0.0,11943.420244039624,26.37379860309921,0.0,0.0,0.019507053368385326,0.019507053368385326,0.0,0.0,0.019507053368385326,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:08:00,24.2,29.933621103362658,26.373095438571223,29.933621103362658,0.0,11955.626614321407,26.373095438571223,0.0,0.0,0.01952653224697091,0.01952653224697091,0.0,0.0,0.01952653224697091,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:09:00,24.2,29.9338679527694,26.372535094156742,29.9338679527694,0.0,11968.129187741704,26.372535094156742,0.0,0.0,0.019546480798989494,0.019546480798989494,0.0,0.0,0.019546480798989494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:10:00,24.2,29.934124363560617,26.37211752387042,29.934124363560617,0.0,11981.10606928236,26.37211752387042,0.0,0.0,0.019567182398925843,0.019567182398925843,0.0,0.0,0.019567182398925843,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:11:00,24.2,29.93438651480204,26.371842257641088,29.93438651480204,0.0,11994.385332023277,26.371842257641088,0.0,0.0,0.019588363906175243,0.019588363906175243,0.0,0.0,0.019588363906175243,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:12:00,24.2,29.93465831625168,26.37170941123311,29.93465831625168,0.0,12008.143365585875,26.37170941123311,0.0,0.0,0.01961030577193351,0.01961030577193351,0.0,0.0,0.01961030577193351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:13:00,24.2,29.934935890159657,26.371718490507654,29.934935890159657,0.0,12022.20546495576,26.371718490507654,0.0,0.0,0.019632730397315366,0.019632730397315366,0.0,0.0,0.019632730397315366,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:14:00,24.2,29.935223144195486,26.37186979302967,29.935223144195486,0.0,12036.74803913733,26.37186979302967,0.0,0.0,0.019655918193516413,0.019655918193516413,0.0,0.0,0.019655918193516413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:15:00,24.2,29.935516195006382,26.372163018393994,29.935516195006382,0.0,12051.596094561595,26.372163018393994,0.0,0.0,0.019679591094640087,0.019679591094640087,0.0,0.0,0.019679591094640087,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:16:00,24.2,29.935818950915255,26.372598230509908,29.935818950915255,0.0,12066.926120956909,26.372598230509908,0.0,0.0,0.019704029569663786,0.019704029569663786,0.0,0.0,0.019704029569663786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:17:00,24.2,29.936127522285446,26.373174975176745,29.936127522285446,0.0,12082.56274752425,26.373174975176745,0.0,0.0,0.019728954947582252,0.019728954947582252,0.0,0.0,0.019728954947582252,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:18:00,24.2,29.936445823068155,26.37389310093612,29.936445823068155,0.0,12098.682847578373,26.37389310093612,0.0,0.0,0.019754648243263787,0.019754648243263787,0.0,0.0,0.019754648243263787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:19:00,24.2,29.936769958944012,26.37475130931753,29.936769958944012,0.0,12115.110739391692,26.37475130931753,0.0,0.0,0.019780830294150252,0.019780830294150252,0.0,0.0,0.019780830294150252,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:20:00,24.2,29.937103859754053,26.37574841658366,29.937103859754053,0.0,12132.024202010756,26.37574841658366,0.0,0.0,0.019807783497330953,0.019807783497330953,0.0,0.0,0.019807783497330953,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:21:00,24.2,29.937443622765407,26.37688125691997,29.937443622765407,0.0,12149.247059806665,26.37688125691997,0.0,0.0,0.019835227914870537,0.019835227914870537,0.0,0.0,0.019835227914870537,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:22:00,24.2,29.937793204722624,26.378142345680143,29.937793204722624,0.0,12166.958534737681,26.378142345680143,0.0,0.0,0.019863448183507704,0.019863448183507704,0.0,0.0,0.019863448183507704,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:23:00,24.2,29.938148687526805,26.379536466427535,29.938148687526805,0.0,12184.981633524414,26.379536466427535,0.0,0.0,0.019892163081257075,0.019892163081257075,0.0,0.0,0.019892163081257075,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:24:00,24.2,29.938514064390024,26.38107347587266,29.938514064390024,0.0,12203.49746731858,26.38107347587266,0.0,0.0,0.019921660194712473,0.019921660194712473,0.0,0.0,0.019921660194712473,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:25:00,24.2,29.93888539345751,26.382761188405343,29.93888539345751,0.0,12222.327840256805,26.382761188405343,0.0,0.0,0.01995165641131045,0.01995165641131045,0.0,0.0,0.01995165641131045,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:26:00,24.2,29.939266710622995,26.384606253207075,29.939266710622995,0.0,12241.65602336051,26.384606253207075,0.0,0.0,0.01998244269648062,0.01998244269648062,0.0,0.0,0.01998244269648062,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:27:00,24.2,29.939654042411384,26.386613203575354,29.939654042411384,0.0,12261.302260711762,26.386613203575354,0.0,0.0,0.020013733483886405,0.020013733483886405,0.0,0.0,0.020013733483886405,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:28:00,24.2,29.94005146938289,26.388786255877335,29.94005146938289,0.0,12281.452044676527,26.388786255877335,0.0,0.0,0.020045823212886005,0.020045823212886005,0.0,0.0,0.020045823212886005,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:29:00,24.2,29.940454980698494,26.391128674840544,29.940454980698494,0.0,12301.923800425435,26.391128674840544,0.0,0.0,0.020078423456666175,0.020078423456666175,0.0,0.0,0.020078423456666175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:30:00,24.2,29.94086869924308,26.393643989655448,29.94086869924308,0.0,12322.905097219525,26.393643989655448,0.0,0.0,0.020111831895663387,0.020111831895663387,0.0,0.0,0.020111831895663387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:31:00,24.2,29.941288574199717,26.396334530398313,29.941288574199717,0.0,12344.212425594313,26.396334530398313,0.0,0.0,0.020145757063103016,0.020145757063103016,0.0,0.0,0.020145757063103016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:32:00,24.2,29.94171876455059,26.399203238053577,29.94171876455059,0.0,12366.035108277563,26.399203238053577,0.0,0.0,0.020180499363166238,0.020180499363166238,0.0,0.0,0.020180499363166238,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:33:00,24.2,29.942155180426905,26.402252012385578,29.942155180426905,0.0,12388.187746239568,26.402252012385578,0.0,0.0,0.02021576436483708,0.02021576436483708,0.0,0.0,0.02021576436483708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:34:00,24.2,29.94260200752345,26.405483019759657,29.94260200752345,0.0,12410.860951404113,26.405483019759657,0.0,0.0,0.020251854455310907,0.020251854455310907,0.0,0.0,0.020251854455310907,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:35:00,24.2,29.943055121307907,26.408897684554034,29.943055121307907,0.0,12433.86763692766,26.408897684554034,0.0,0.0,0.020288472563621186,0.020288472563621186,0.0,0.0,0.020288472563621186,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:36:00,24.2,29.943518722472053,26.412497875231665,29.943518722472053,0.0,12457.399139409497,26.412497875231665,0.0,0.0,0.020325922160676056,0.020325922160676056,0.0,0.0,0.020325922160676056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:37:00,24.2,29.943988659259226,26.416284325294612,29.943988659259226,0.0,12481.267023745933,26.416284325294612,0.0,0.0,0.02036390407832551,0.02036390407832551,0.0,0.0,0.02036390407832551,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:38:00,24.2,29.944469134114854,26.420258527338746,29.944469134114854,0.0,12505.66272424137,26.420258527338746,0.0,0.0,0.020402721873564133,0.020402721873564133,0.0,0.0,0.020402721873564133,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
