Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  07:39:00,24.2,29.94495597795217,26.424420994859226,29.94495597795217,0.0,12530.396907916676,26.424420994859226,0.0,0.0,0.02044207499936801,0.02044207499936801,0.0,0.0,0.02044207499936801,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:40:00,24.2,29.945453380911452,26.42877262174465,29.945453380911452,0.0,12555.66044980536,26.42877262174465,0.0,0.0,0.02048226605449386,0.02048226605449386,0.0,0.0,0.02048226605449386,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:41:00,24.2,29.93038470134319,26.433314255304538,29.93038470134319,0.0,11780.186143507326,26.433314255304538,0.0,0.0,0.019246382744634354,0.019246382744634354,0.0,0.0,0.019246382744634354,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:42:00,24.2,29.917242253013857,26.438046704296575,29.917242253013857,0.0,11095.551470766008,26.438046704296575,0.0,0.0,0.01815185443559154,0.01815185443559154,0.0,0.0,0.01815185443559154,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:43:00,24.2,29.910764838979105,26.44296939258572,29.910764838979105,0.0,10793.868537795839,26.44296939258572,0.0,0.0,0.01766985335904036,0.01766985335904036,0.0,0.0,0.01766985335904036,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:44:00,24.2,29.906971867846828,26.448082669542206,29.906971867846828,0.0,10607.773372727803,26.448082669542206,0.0,0.0,0.017371856728119105,0.017371856728119105,0.0,0.0,0.017371856728119105,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:45:00,24.2,29.903360755449633,26.45338605387775,29.903360755449633,0.0,10427.549934968018,26.45338605387775,0.0,0.0,0.017082937432956354,0.017082937432956354,0.0,0.0,0.017082937432956354,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:46:00,24.2,29.90001459870027,26.458879580466178,29.90001459870027,0.0,10260.378420387151,26.458879580466178,0.0,0.0,0.016814747448629392,0.016814747448629392,0.0,0.0,0.016814747448629392,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:47:00,24.2,29.896969552596715,26.464562701079466,29.896969552596715,0.0,10109.520210549003,26.464562701079466,0.0,0.0,0.016572615286741182,0.016572615286741182,0.0,0.0,0.016572615286741182,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:48:00,24.2,29.894234704021134,26.470435518242905,29.894234704021134,0.0,9973.544081387754,26.470435518242905,0.0,0.0,0.016354225230577394,0.016354225230577394,0.0,0.0,0.016354225230577394,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:49:00,24.2,29.891644236864316,26.47649717634436,29.891644236864316,0.0,9845.035186454767,26.47649717634436,0.0,0.0,0.016147726648599512,0.016147726648599512,0.0,0.0,0.016147726648599512,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:50:00,24.2,29.889210991670378,26.48274790887356,29.889210991670378,0.0,9724.126193500322,26.48274790887356,0.0,0.0,0.015953334870393687,0.015953334870393687,0.0,0.0,0.015953334870393687,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:51:00,24.2,29.88686867328827,26.489187929430148,29.88686867328827,0.0,9608.04327645077,26.489187929430148,0.0,0.0,0.015766622061125207,0.015766622061125207,0.0,0.0,0.015766622061125207,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:52:00,24.2,29.884643639160377,26.495815365982228,29.884643639160377,0.0,9497.6761168018,26.495815365982228,0.0,0.0,0.015589017545857847,0.015589017545857847,0.0,0.0,0.015589017545857847,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:53:00,24.2,29.882486020897687,26.50262747240173,29.882486020897687,0.0,9390.879990106501,26.50262747240173,0.0,0.0,0.015417090598465391,0.015417090598465391,0.0,0.0,0.015417090598465391,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:54:00,24.2,29.88041999782925,26.509622353689238,29.88041999782925,0.0,9288.558369769002,26.509622353689238,0.0,0.0,0.015252294682993002,0.015252294682993002,0.0,0.0,0.015252294682993002,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:55:00,24.2,29.87840784179786,26.516797356238747,29.87840784179786,0.0,9189.097282813216,26.516797356238747,0.0,0.0,0.015092045737585064,0.015092045737585064,0.0,0.0,0.015092045737585064,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:56:00,24.2,29.87647316161833,26.524150872880718,29.87647316161833,0.0,9093.425420847563,26.524150872880718,0.0,0.0,0.014937839024530882,0.014937839024530882,0.0,0.0,0.014937839024530882,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:57:00,24.2,29.874584611686476,26.53168051914803,29.874584611686476,0.0,9000.202918500192,26.53168051914803,0.0,0.0,0.014787527241566236,0.014787527241566236,0.0,0.0,0.014787527241566236,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:58:00,24.2,29.87276439723432,26.539384410593136,29.87276439723432,0.0,8910.320587893508,26.539384410593136,0.0,0.0,0.014642545690607012,0.014642545690607012,0.0,0.0,0.014642545690607012,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:59:00,24.2,29.870985164177185,26.54726014271719,29.870985164177185,0.0,8822.612471971408,26.54726014271719,0.0,0.0,0.014501024127274064,0.014501024127274064,0.0,0.0,0.014501024127274064,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,24.2,29.869267798177393,26.555305923929918,29.869267798177393,0.0,8737.924041589073,26.555305923929918,0.0,0.0,0.014364325661943669,0.014364325661943669,0.0,0.0,0.014364325661943669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  08:01:00,25.4,29.867543067659216,26.56373391317606,29.867543067659216,0.0,8657.88561954728,26.56373391317606,0.0,0.0,0.014235235802712246,0.014235235802712246,0.0,0.0,0.014235235802712246,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:02:00,25.4,29.865901871754808,26.572459047535283,29.865901871754808,0.0,8577.121402989145,26.572459047535283,0.0,0.0,0.014104798000391675,0.014104798000391675,0.0,0.0,0.014104798000391675,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:03:00,25.4,29.86431485734693,26.581385754319857,29.86431485734693,0.0,8499.086963725465,26.581385754319857,0.0,0.0,0.013978735112476652,0.013978735112476652,0.0,0.0,0.013978735112476652,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:04:00,25.4,29.862781771926233,26.590467824557244,29.862781771926233,0.0,8423.630141996638,26.590467824557244,0.0,0.0,0.013856796534016799,0.013856796534016799,0.0,0.0,0.013856796534016799,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:05:00,25.4,29.861278374893036,26.59969171605533,29.861278374893036,0.0,8349.748175345461,26.59969171605533,0.0,0.0,0.013737368102265708,0.013737368102265708,0.0,0.0,0.013737368102265708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:06:00,25.4,29.859824123496402,26.609056702657345,29.859824123496402,0.0,8278.25630512456,26.609056702657345,0.0,0.0,0.013621766320767937,0.013621766320767937,0.0,0.0,0.013621766320767937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:07:00,25.4,29.858400172320323,26.618562849648104,29.858400172320323,0.0,8208.361899845353,26.618562849648104,0.0,0.0,0.013508716269678802,0.013508716269678802,0.0,0.0,0.013508716269678802,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:08:00,25.4,29.857022790645058,26.62820992388853,29.857022790645058,0.0,8140.7214510095055,26.62820992388853,0.0,0.0,0.013399278864225527,0.013399278864225527,0.0,0.0,0.013399278864225527,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:09:00,25.4,29.855673504918784,26.637995890653745,29.855673504918784,0.0,8074.560244004699,26.637995890653745,0.0,0.0,0.013292206996559827,0.013292206996559827,0.0,0.0,0.013292206996559827,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:10:00,25.4,29.854368004577385,26.647918693170773,29.854368004577385,0.0,8010.514157134043,26.647918693170773,0.0,0.0,0.013188528619857098,0.013188528619857098,0.0,0.0,0.013188528619857098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:11:00,25.4,29.853089041857796,26.657975753853933,29.853089041857796,0.0,7947.863002000207,26.657975753853933,0.0,0.0,0.013087083614358317,0.013087083614358317,0.0,0.0,0.013087083614358317,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:12:00,25.4,29.851851504098782,26.66816507835747,29.851851504098782,0.0,7887.208298541331,26.66816507835747,0.0,0.0,0.012988844733428461,0.012988844733428461,0.0,0.0,0.012988844733428461,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:13:00,25.4,29.850639053110168,26.67848382313178,29.850639053110168,0.0,7827.870031221272,26.67848382313178,0.0,0.0,0.012892715890347862,0.012892715890347862,0.0,0.0,0.012892715890347862,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:14:00,25.4,29.849465852814205,26.68892992317927,29.849465852814205,0.0,7770.419191906476,26.68892992317927,0.0,0.0,0.012799620819574408,0.012799620819574408,0.0,0.0,0.012799620819574408,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:15:00,25.4,29.848316419361968,26.699500462534694,29.848316419361968,0.0,7714.213539428273,26.699500462534694,0.0,0.0,0.01270852372956658,0.01270852372956658,0.0,0.0,0.01270852372956658,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:16:00,25.4,29.847204254769235,26.710192641453947,29.847204254769235,0.0,7659.796085514673,26.710192641453947,0.0,0.0,0.01262030340290903,0.01262030340290903,0.0,0.0,0.01262030340290903,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:17:00,25.4,29.84611464836751,26.721002766856994,29.84611464836751,0.0,7606.558678138854,26.721002766856994,0.0,0.0,0.012533978492832323,0.012533978492832323,0.0,0.0,0.012533978492832323,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:18:00,25.4,29.845060495104505,26.731926753132107,29.845060495104505,0.0,7555.018707107058,26.731926753132107,0.0,0.0,0.012450386600525038,0.012450386600525038,0.0,0.0,0.012450386600525038,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:19:00,25.4,29.844027790847704,26.742957607757404,29.844027790847704,0.0,7504.599110546617,26.742957607757404,0.0,0.0,0.012368596069252526,0.012368596069252526,0.0,0.0,0.012368596069252526,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:20:00,25.4,29.843028876178426,26.75408472748301,29.843028876178426,0.0,7455.793925173178,26.75408472748301,0.0,0.0,0.01228940695205301,0.01228940695205301,0.0,0.0,0.01228940695205301,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:21:00,25.4,29.842050392401745,26.76531718850397,29.842050392401745,0.0,7408.054434131523,26.76531718850397,0.0,0.0,0.012211932924072123,0.012211932924072123,0.0,0.0,0.012211932924072123,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:22:00,25.4,29.841104173735378,26.776665880344353,29.841104173735378,0.0,7361.853380271835,26.776665880344353,0.0,0.0,0.012136939789529056,0.012136939789529056,0.0,0.0,0.012136939789529056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:23:00,25.4,29.84017745116941,26.78813871923352,29.84017745116941,0.0,7316.667897972049,26.78813871923352,0.0,0.0,0.012063582591841893,0.012063582591841893,0.0,0.0,0.012063582591841893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:24:00,25.4,29.83928159533401,26.799741707981344,29.83928159533401,0.0,7272.951257927795,26.799741707981344,0.0,0.0,0.011992595805577917,0.011992595805577917,0.0,0.0,0.011992595805577917,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:25:00,25.4,29.83840437633217,26.8114786009984,29.83840437633217,0.0,7230.204191791659,26.8114786009984,0.0,0.0,0.011923172256570773,0.011923172256570773,0.0,0.0,0.011923172256570773,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:26:00,25.4,29.837563917980894,26.823352300421643,29.837563917980894,0.0,7189.207800889449,26.823352300421643,0.0,0.0,0.011856579141381027,0.011856579141381027,0.0,0.0,0.011856579141381027,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:27:00,25.4,29.836731770327656,26.835366316395316,29.836731770327656,0.0,7148.695810514666,26.835366316395316,0.0,0.0,0.011790763514869683,0.011790763514869683,0.0,0.0,0.011790763514869683,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:28:00,25.4,29.835926094613427,26.84752375266901,29.835926094613427,0.0,7109.395004281975,26.84752375266901,0.0,0.0,0.011726902929371787,0.011726902929371787,0.0,0.0,0.011726902929371787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:29:00,25.4,29.835140802667247,26.859826441824726,29.835140802667247,0.0,7071.174644166093,26.859826441824726,0.0,0.0,0.011664789945532624,0.011664789945532624,0.0,0.0,0.011664789945532624,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:30:00,25.4,29.834384132281297,26.872276367914008,29.834384132281297,0.0,7034.302817234429,26.872276367914008,0.0,0.0,0.011604857936272996,0.011604857936272996,0.0,0.0,0.011604857936272996,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:31:00,25.4,29.833643719698888,26.884874531470153,29.833643719698888,0.0,6998.272139972038,26.884874531470153,0.0,0.0,0.011546285336700593,0.011546285336700593,0.0,0.0,0.011546285336700593,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:32:00,25.4,29.832929372258103,26.89762253283179,29.832929372258103,0.0,6963.472851617282,26.89762253283179,0.0,0.0,0.011489705187635339,0.011489705187635339,0.0,0.0,0.011489705187635339,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:33:00,25.4,29.83223082698385,26.91052112994234,29.83223082698385,0.0,6929.49238521242,26.91052112994234,0.0,0.0,0.011434449535303958,0.011434449535303958,0.0,0.0,0.011434449535303958,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:34:00,25.4,29.831557607241557,26.923571207708168,29.831557607241557,0.0,6896.7061473666045,26.923571207708168,0.0,0.0,0.011381127417773744,0.011381127417773744,0.0,0.0,0.011381127417773744,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:35:00,25.4,29.83089958074005,26.936773127512115,29.83089958074005,0.0,6864.706079321632,26.936773127512115,0.0,0.0,0.011329077893594016,0.011329077893594016,0.0,0.0,0.011329077893594016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:36:00,25.4,29.8302659203546,26.950127539329383,29.8302659203546,0.0,6833.853093853894,26.950127539329383,0.0,0.0,0.011278886607353716,0.011278886607353716,0.0,0.0,0.011278886607353716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:37:00,25.4,29.829646877243725,26.963634148007444,29.829646877243725,0.0,6803.755953292171,26.963634148007444,0.0,0.0,0.01122991967899594,0.01122991967899594,0.0,0.0,0.01122991967899594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:38:00,25.4,29.82905132950133,26.97729326674454,29.82905132950133,0.0,6774.7631718667035,26.97729326674454,0.0,0.0,0.011182742736578209,0.011182742736578209,0.0,0.0,0.011182742736578209,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:39:00,25.4,29.82846985622106,26.991104447778643,29.82846985622106,0.0,6746.497620664613,26.991104447778643,0.0,0.0,0.01113674458008607,0.01113674458008607,0.0,0.0,0.01113674458008607,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:40:00,25.4,29.827911037095564,27.005067415715796,29.827911037095564,0.0,6719.295276534193,27.005067415715796,0.0,0.0,0.011092470580358019,0.011092470580358019,0.0,0.0,0.011092470580358019,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:41:00,25.4,29.827365770030145,27.019181469355832,29.827365770030145,0.0,6692.792723666906,27.019181469355832,0.0,0.0,0.011049331601541318,0.011049331601541318,0.0,0.0,0.011049331601541318,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:42:00,25.4,29.82684234733043,27.03344623578077,29.82684234733043,0.0,6667.31389453756,27.03344623578077,0.0,0.0,0.011007853543813213,0.011007853543813213,0.0,0.0,0.011007853543813213,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:43:00,25.4,29.82633197416647,27.047860492788498,29.82633197416647,0.0,6642.508534674619,27.047860492788498,0.0,0.0,0.010967468462324284,0.010967468462324284,0.0,0.0,0.010967468462324284,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:44:00,25.4,29.825842662289364,27.062423655721624,29.825842662289364,0.0,6618.688844152757,27.062423655721624,0.0,0.0,0.010928683280332922,0.010928683280332922,0.0,0.0,0.010928683280332922,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:45:00,25.4,29.825365914539116,27.077134474335583,29.825365914539116,0.0,6595.517269963351,27.077134474335583,0.0,0.0,0.01089095051803528,0.01089095051803528,0.0,0.0,0.01089095051803528,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:46:00,25.4,29.824909468863726,27.09199189616535,29.824909468863726,0.0,6573.294594765037,27.09199189616535,0.0,0.0,0.010854758621714056,0.010854758621714056,0.0,0.0,0.010854758621714056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:47:00,25.4,29.824465117439697,27.10699453400806,29.824465117439697,0.0,6551.69556165434,27.10699453400806,0.0,0.0,0.010819579937235504,0.010819579937235504,0.0,0.0,0.010819579937235504,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:48:00,25.4,29.82404033071765,27.12214134431748,29.82404033071765,0.0,6531.00983416578,27.12214134431748,0.0,0.0,0.010785884907883136,0.010785884907883136,0.0,0.0,0.010785884907883136,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:49:00,25.4,29.823627182713945,27.13743052425429,29.823627182713945,0.0,6510.924083987389,27.13743052425429,0.0,0.0,0.010753165125564445,0.010753165125564445,0.0,0.0,0.010753165125564445,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:50:00,25.4,29.82323288255146,27.15286090828828,29.82323288255146,0.0,6491.7171495563725,27.15286090828828,0.0,0.0,0.010721873498687822,0.010721873498687822,0.0,0.0,0.010721873498687822,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:51:00,25.4,29.82284977914084,27.168430746465162,29.82284977914084,0.0,6473.087289748794,27.168430746465162,0.0,0.0,0.010691520326435312,0.010691520326435312,0.0,0.0,0.010691520326435312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:52:00,25.4,29.82248482642449,27.184138480079767,29.82248482642449,0.0,6455.302810995936,27.184138480079767,0.0,0.0,0.01066254144993127,0.01066254144993127,0.0,0.0,0.01066254144993127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:53:00,25.4,29.822130641573036,27.199982286362662,29.822130641573036,0.0,6438.073234275122,27.199982286362662,0.0,0.0,0.010634465361959595,0.010634465361959595,0.0,0.0,0.010634465361959595,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:54:00,25.4,29.821793929519167,27.215960669282655,29.821793929519167,0.0,6421.6566268537135,27.215960669282655,0.0,0.0,0.010607711304446764,0.010607711304446764,0.0,0.0,0.010607711304446764,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:55:00,25.4,29.82146756921677,27.23207144718466,29.82146756921677,0.0,6405.7734567197185,27.23207144718466,0.0,0.0,0.010581825465045576,0.010581825465045576,0.0,0.0,0.010581825465045576,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:56:00,25.4,29.821158022773858,27.248313048316515,29.821158022773858,0.0,6390.671843269456,27.248313048316515,0.0,0.0,0.010557210952872362,0.010557210952872362,0.0,0.0,0.010557210952872362,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:57:00,25.4,29.820858424525046,27.26468338666821,29.820858424525046,0.0,6376.082892864101,27.26468338666821,0.0,0.0,0.010533431160994434,0.010533431160994434,0.0,0.0,0.010533431160994434,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:58:00,25.4,29.820574999922684,27.281180543861883,29.820574999922684,0.0,6362.245065050366,27.281180543861883,0.0,0.0,0.010510873527536895,0.010510873527536895,0.0,0.0,0.010510873527536895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:59:00,25.4,29.82030113232268,27.297802401832865,29.82030113232268,0.0,6348.899800883151,27.297802401832865,0.0,0.0,0.010489118168460007,0.010489118168460007,0.0,0.0,0.010489118168460007,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:00:00,25.4,29.820042816647213,27.314547141398204,29.820042816647213,0.0,6336.276183606843,27.314547141398204,0.0,0.0,0.01046853730613246,0.01046853730613246,0.0,0.0,0.01046853730613246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  09:01:00,25.4,29.819793678954557,27.331412330824826,29.819793678954557,0.0,6324.1256898968995,27.331412330824826,0.0,0.0,0.010448727303323852,0.010448727303323852,0.0,0.0,0.010448727303323852,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:02:00,25.4,29.819559489702304,27.348396112941067,29.819559489702304,0.0,6312.668305262352,27.348396112941067,0.0,0.0,0.010430045614422286,0.010430045614422286,0.0,0.0,0.010430045614422286,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:03:00,25.4,29.819334111380627,27.365496186719437,29.819334111380627,0.0,6301.665247618767,27.365496186719437,0.0,0.0,0.010412104379574216,0.010412104379574216,0.0,0.0,0.010412104379574216,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:04:00,25.4,29.819123095979457,27.382710391633996,29.819123095979457,0.0,6291.3276781921395,27.382710391633996,0.0,0.0,0.010395246725237681,0.010395246725237681,0.0,0.0,0.010395246725237681,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:05:00,25.4,29.818920536207816,27.400036431902002,29.818920536207816,0.0,6281.426266632251,27.400036431902002,0.0,0.0,0.010379100106520286,0.010379100106520286,0.0,0.0,0.010379100106520286,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:06:00,25.4,29.818731771509537,27.41747228393754,29.818731771509537,0.0,6272.1636181420245,27.41747228393754,0.0,0.0,0.010363993754103299,0.010363993754103299,0.0,0.0,0.010363993754103299,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:07:00,25.4,29.818551118664658,27.435015395863264,29.818551118664658,0.0,6263.319569641819,27.435015395863264,0.0,0.0,0.010349569982996172,0.010349569982996172,0.0,0.0,0.010349569982996172,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:08:00,25.4,29.81838371042032,27.45266377359705,29.81838371042032,0.0,6255.088433702256,27.45266377359705,0.0,0.0,0.010336144552842375,0.010336144552842375,0.0,0.0,0.010336144552842375,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:09:00,25.4,29.818224081548546,27.470415084146918,29.818224081548546,0.0,6247.258935152497,27.470415084146918,0.0,0.0,0.010323374191012046,0.010323374191012046,0.0,0.0,0.010323374191012046,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:10:00,25.4,29.818077163954026,27.488267158234425,29.818077163954026,0.0,6240.017356186494,27.488267158234425,0.0,0.0,0.01031156160948042,0.01031156160948042,0.0,0.0,0.01031156160948042,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:11:00,25.4,29.81793770436729,27.506217814811663,29.81793770436729,0.0,6233.161034276371,27.506217814811663,0.0,0.0,0.010300377506381152,0.010300377506381152,0.0,0.0,0.010300377506381152,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:12:00,25.4,29.817810440006173,27.524265185453476,29.817810440006173,0.0,6226.868496193928,27.524265185453476,0.0,0.0,0.010290111990531387,0.010290111990531387,0.0,0.0,0.010290111990531387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:13:00,25.4,29.81769032345252,27.54240701163566,29.81769032345252,0.0,6220.945416041227,27.54240701163566,0.0,0.0,0.01028044928735736,0.01028044928735736,0.0,0.0,0.01028044928735736,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:14:00,25.4,29.81758190423916,27.560641616317948,29.81758190423916,0.0,6215.562877466297,27.560641616317948,0.0,0.0,0.010271667408292922,0.010271667408292922,0.0,0.0,0.010271667408292922,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:15:00,25.4,29.817480334334476,27.578967086079487,29.817480334334476,0.0,6210.534603049839,27.578967086079487,0.0,0.0,0.010263463642240586,0.010263463642240586,0.0,0.0,0.010263463642240586,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:16:00,25.4,29.817389983925562,27.597381666542894,29.817389983925562,0.0,6206.0246036538765,27.597381666542894,0.0,0.0,0.010256104503951787,0.010256104503951787,0.0,0.0,0.010256104503951787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:17:00,25.4,29.817306197152828,27.615883638599083,29.817306197152828,0.0,6201.854334459618,27.615883638599083,0.0,0.0,0.010249299836339466,0.010249299836339466,0.0,0.0,0.010249299836339466,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:18:00,25.4,29.81723317458033,27.634471545613348,29.81723317458033,0.0,6198.181160900209,27.634471545613348,0.0,0.0,0.010243305351338727,0.010243305351338727,0.0,0.0,0.010243305351338727,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:19:00,25.4,29.817166444260792,27.653143553600444,29.817166444260792,0.0,6194.833915594056,27.653143553600444,0.0,0.0,0.010237842872003085,0.010237842872003085,0.0,0.0,0.010237842872003085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:20:00,25.4,29.81711004775395,27.6718983294251,29.81711004775395,0.0,6191.963777871457,27.6718983294251,0.0,0.0,0.010233158053555609,0.010233158053555609,0.0,0.0,0.010233158053555609,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:21:00,25.4,29.817059687716952,27.690734290406567,29.817059687716952,0.0,6189.40656350357,27.690734290406567,0.0,0.0,0.010228984061225415,0.010228984061225415,0.0,0.0,0.010228984061225415,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:22:00,25.4,29.81701925743892,27.70964993115835,29.81701925743892,0.0,6187.307720648391,27.70964993115835,0.0,0.0,0.010225557232536545,0.010225557232536545,0.0,0.0,0.010225557232536545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:23:00,25.4,29.816984624153186,27.728643758489962,29.816984624153186,0.0,6185.50962805208,27.728643758489962,0.0,0.0,0.010222621394390924,0.010222621394390924,0.0,0.0,0.010222621394390924,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:24:00,25.4,29.81695954297003,27.74771446316583,29.81695954297003,0.0,6184.152420553095,27.74771446316583,0.0,0.0,0.01022040424526161,0.01022040424526161,0.0,0.0,0.01022040424526161,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:25:00,25.4,29.816940035487015,27.76686034318088,29.816940035487015,0.0,6183.084615119226,27.76686034318088,0.0,0.0,0.01021865958539972,0.01021865958539972,0.0,0.0,0.01021865958539972,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:26:00,25.4,29.816929727552996,27.786080122653768,29.816929727552996,0.0,6182.441393346035,27.786080122653768,0.0,0.0,0.010217607058812746,0.010217607058812746,0.0,0.0,0.010217607058812746,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:27:00,25.4,29.816924785302934,27.80537225160118,29.816924785302934,0.0,6182.077003460416,27.80537225160118,0.0,0.0,0.010217009779379657,0.010217009779379657,0.0,0.0,0.010217009779379657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:28:00,25.4,29.816928712807847,27.82473524215351,29.816928712807847,0.0,6182.121968322873,27.82473524215351,0.0,0.0,0.010217079814521848,0.010217079814521848,0.0,0.0,0.010217079814521848,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:29:00,25.4,29.816937811760752,27.844167645140065,29.816937811760752,0.0,6182.435896239864,27.844167645140065,0.0,0.0,0.010217588989933614,0.010217588989933614,0.0,0.0,0.010217588989933614,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:30:00,25.4,29.816955470469836,27.863668145178842,29.816955470469836,0.0,6183.1448821096055,27.863668145178842,0.0,0.0,0.010218742170666891,0.010218742170666891,0.0,0.0,0.010218742170666891,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:31:00,25.4,29.816978118346622,27.883235030698078,29.816978118346622,0.0,6184.113570126952,27.883235030698078,0.0,0.0,0.010220319368591652,0.010220319368591652,0.0,0.0,0.010220319368591652,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:32:00,25.4,29.81700903258743,27.90286696823452,29.81700903258743,0.0,6185.463801332537,27.90286696823452,0.0,0.0,0.01022251852850086,0.01022251852850086,0.0,0.0,0.01022251852850086,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:33:00,25.4,29.81704476374651,27.92256237180778,29.81704476374651,0.0,6187.064983162487,27.92256237180778,0.0,0.0,0.010225127406416014,0.010225127406416014,0.0,0.0,0.010225127406416014,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:34:00,25.4,29.817088481366426,27.94231964731455,29.817088481366426,0.0,6189.034829173918,27.94231964731455,0.0,0.0,0.010228337231460738,0.010228337231460738,0.0,0.0,0.010228337231460738,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:35:00,25.4,29.8171368518254,27.962137217407857,29.8171368518254,0.0,6191.2472883982755,27.962137217407857,0.0,0.0,0.010231943144543811,0.010231943144543811,0.0,0.0,0.010231943144543811,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:36:00,25.4,29.817192939478527,27.982013617714983,29.817192939478527,0.0,6193.816034934465,27.982013617714983,0.0,0.0,0.010236129801481374,0.010236129801481374,0.0,0.0,0.010236129801481374,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:37:00,25.4,29.81725352237133,28.001947026308656,29.81725352237133,0.0,6196.619384814844,28.001947026308656,0.0,0.0,0.010240699445162925,0.010240699445162925,0.0,0.0,0.010240699445162925,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:38:00,25.4,29.81732156136424,28.02193598144409,29.81732156136424,0.0,6199.767031909445,28.02193598144409,0.0,0.0,0.010245830253790805,0.010245830253790805,0.0,0.0,0.010245830253790805,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:39:00,25.4,29.81739394302465,28.041978802501088,29.81739394302465,0.0,6203.14152560048,28.041978802501088,0.0,0.0,0.010251331355768027,0.010251331355768027,0.0,0.0,0.010251331355768027,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:40:00,25.4,29.817473525859437,28.06207378822459,29.817473525859437,0.0,6206.848619264247,28.06207378822459,0.0,0.0,0.01025737451585003,0.01025737451585003,0.0,0.0,0.01025737451585003,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:41:00,25.4,29.817557302639745,28.082219277992465,29.817557302639745,0.0,6210.7749955497375,28.082219277992465,0.0,0.0,0.010263775585941867,0.010263775585941867,0.0,0.0,0.010263775585941867,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:42:00,25.4,29.81764803031067,28.10241370575918,29.81764803031067,0.0,6215.022495736184,28.10241370575918,0.0,0.0,0.010270699963258833,0.010270699963258833,0.0,0.0,0.010270699963258833,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:43:00,25.4,29.817742806160858,28.122655182881807,29.817742806160858,0.0,6219.481861411073,28.122655182881807,0.0,0.0,0.010277970102953081,0.010277970102953081,0.0,0.0,0.010277970102953081,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:44:00,25.4,29.817844286175045,28.142942153228184,29.817844286175045,0.0,6224.251044870469,28.142942153228184,0.0,0.0,0.010285745072186075,0.010285745072186075,0.0,0.0,0.010285745072186075,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:45:00,25.4,29.81794967092037,28.16327287483134,29.81794967092037,0.0,6229.224790717463,28.16327287483134,0.0,0.0,0.010293853838912561,0.010293853838912561,0.0,0.0,0.010293853838912561,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:46:00,25.4,29.81806151593856,28.18364557096072,29.81806151593856,0.0,6234.497183777974,28.18364557096072,0.0,0.0,0.01030244917527593,0.01030244917527593,0.0,0.0,0.01030244917527593,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:47:00,25.4,29.818177124128297,28.204058533296262,29.818177124128297,0.0,6239.966927987499,28.204058533296262,0.0,0.0,0.010311366491377635,0.010311366491377635,0.0,0.0,0.010311366491377635,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:48:00,25.4,29.818298951089837,28.224510132308254,29.818298951089837,0.0,6245.724262747412,28.224510132308254,0.0,0.0,0.01032075230037783,0.01032075230037783,0.0,0.0,0.01032075230037783,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:49:00,25.4,29.81842440127881,28.244998460216554,29.81842440127881,0.0,6251.671815150513,28.244998460216554,0.0,0.0,0.010330448395968484,0.010330448395968484,0.0,0.0,0.010330448395968484,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:50:00,25.4,29.81855583089385,28.265521916752643,29.81855583089385,0.0,6257.896003470694,28.265521916752643,0.0,0.0,0.010340595072138487,0.010340595072138487,0.0,0.0,0.010340595072138487,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:51:00,25.4,29.818690745254813,28.28607875529149,29.818690745254813,0.0,6264.303345711918,28.28607875529149,0.0,0.0,0.010351040453898981,0.010351040453898981,0.0,0.0,0.010351040453898981,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:52:00,25.4,29.818831401787794,28.306667180419293,29.818831401787794,0.0,6270.976467343745,28.306667180419293,0.0,0.0,0.01036191866252922,0.01036191866252922,0.0,0.0,0.01036191866252922,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:53:00,25.4,29.818975405994017,28.32728549122018,29.818975405994017,0.0,6277.8257461100375,28.32728549122018,0.0,0.0,0.010373084103737579,0.010373084103737579,0.0,0.0,0.010373084103737579,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:54:00,25.4,29.819124917285944,28.347932042681972,29.819124917285944,0.0,6284.930048430947,28.347932042681972,0.0,0.0,0.010384664781477482,0.010384664781477482,0.0,0.0,0.010384664781477482,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:55:00,25.4,29.819277640614565,28.36860494982001,29.819277640614565,0.0,6292.203579350711,28.36860494982001,0.0,0.0,0.010396521329377508,0.010396521329377508,0.0,0.0,0.010396521329377508,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:56:00,25.4,29.819435638279522,28.38930259993972,29.819435638279522,0.0,6299.72148560825,28.38930259993972,0.0,0.0,0.010408775698650086,0.010408775698650086,0.0,0.0,0.010408775698650086,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:57:00,25.4,29.819596713860445,28.410023267667917,29.819596713860445,0.0,6307.401764209027,28.410023267667917,0.0,0.0,0.010421294693265673,0.010421294693265673,0.0,0.0,0.010421294693265673,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:58:00,25.4,29.819762833564692,28.430765160972925,29.819762833564692,0.0,6315.315885888608,28.430765160972925,0.0,0.0,0.010434194283342958,0.010434194283342958,0.0,0.0,0.010434194283342958,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:59:00,25.4,29.81993189867369,28.451526608248425,29.81993189867369,0.0,6323.3856007301965,28.451526608248425,0.0,0.0,0.010447347379773663,0.010447347379773663,0.0,0.0,0.010447347379773663,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:00:00,25.4,29.8201057804082,28.47230597411711,29.8201057804082,0.0,6331.6787497688865,28.47230597411711,0.0,0.0,0.010460864047537894,0.010460864047537894,0.0,0.0,0.010460864047537894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  10:01:00,27.0,29.820321131480437,28.493393043785364,29.820321131480437,0.0,6341.834204100869,28.493393043785364,0.0,0.0,0.010477412748724282,0.010477412748724282,0.0,0.0,0.010477412748724282,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:02:00,27.0,29.82051872478488,28.514672614678126,29.82051872478488,0.0,6351.194940815125,28.514672614678126,0.0,0.0,0.010492666213724878,0.010492666213724878,0.0,0.0,0.010492666213724878,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:03:00,27.0,29.820701784175274,28.536016322368233,29.820701784175274,0.0,6359.920854211994,28.536016322368233,0.0,0.0,0.010506885544312734,0.010506885544312734,0.0,0.0,0.010506885544312734,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:04:00,27.0,29.820888214314746,28.55736242838991,29.820888214314746,0.0,6368.832420424623,28.55736242838991,0.0,0.0,0.010521407376011234,0.010521407376011234,0.0,0.0,0.010521407376011234,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:05:00,27.0,29.82107925383217,28.578694586968716,29.82107925383217,0.0,6377.978780171962,28.578694586968716,0.0,0.0,0.010536311644595646,0.010536311644595646,0.0,0.0,0.010536311644595646,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:06:00,27.0,29.821274730991274,28.600013176794032,29.821274730991274,0.0,6387.328078858702,28.600013176794032,0.0,0.0,0.010551545894385358,0.010551545894385358,0.0,0.0,0.010551545894385358,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:07:00,27.0,29.821472301463547,28.621320748027898,29.821472301463547,0.0,6396.790063778898,28.621320748027898,0.0,0.0,0.010566963509538748,0.010566963509538748,0.0,0.0,0.010566963509538748,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:08:00,27.0,29.82167369759986,28.642618490954117,29.82167369759986,0.0,6406.430529114832,28.642618490954117,0.0,0.0,0.010582671274952757,0.010582671274952757,0.0,0.0,0.010582671274952757,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:09:00,27.0,29.821877436916502,28.66390612867592,29.821877436916502,0.0,6416.195762837904,28.66390612867592,0.0,0.0,0.010598582021992974,0.010598582021992974,0.0,0.0,0.010598582021992974,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:10:00,27.0,29.822084921231788,28.685182714129102,29.822084921231788,0.0,6426.135334863031,28.685182714129102,0.0,0.0,0.010614776087232759,0.010614776087232759,0.0,0.0,0.010614776087232759,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:11:00,27.0,29.82229458986387,28.706447411894196,29.82229458986387,0.0,6436.191433047697,28.706447411894196,0.0,0.0,0.01063115962745518,0.01063115962745518,0.0,0.0,0.01063115962745518,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:12:00,27.0,29.82250777129896,28.727699520068775,29.82250777129896,0.0,6446.411254809754,28.727699520068775,0.0,0.0,0.01064780913477557,0.01064780913477557,0.0,0.0,0.01064780913477557,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:13:00,27.0,29.82272302136576,28.748938367559806,29.82272302136576,0.0,6456.741685896828,28.748938367559806,0.0,0.0,0.01066463841030715,0.01066463841030715,0.0,0.0,0.01066463841030715,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:14:00,27.0,29.82294158809972,28.770163609329227,29.82294158809972,0.0,6467.226853249336,28.770163609329227,0.0,0.0,0.010681718955063167,0.010681718955063167,0.0,0.0,0.010681718955063167,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:15:00,27.0,29.823162108914683,28.791374992370823,29.823162108914683,0.0,6477.816722701738,28.791374992370823,0.0,0.0,0.010698969578658577,0.010698969578658577,0.0,0.0,0.010698969578658577,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:16:00,27.0,29.82338575447539,28.812572251389923,29.82338575447539,0.0,6488.552532422487,28.812572251389923,0.0,0.0,0.01071645708873227,0.01071645708873227,0.0,0.0,0.01071645708873227,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:17:00,27.0,29.82361124501438,28.833755374230677,29.82361124501438,0.0,6499.387422002575,28.833755374230677,0.0,0.0,0.010734105456113205,0.010734105456113205,0.0,0.0,0.010734105456113205,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:18:00,27.0,29.8238396830249,28.854924392847664,29.8238396830249,0.0,6510.3601348648035,28.854924392847664,0.0,0.0,0.01075197743661807,0.01075197743661807,0.0,0.0,0.01075197743661807,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:19:00,27.0,29.824069865514105,28.876079273539915,29.824069865514105,0.0,6521.426739207201,28.876079273539915,0.0,0.0,0.010770001763107365,0.010770001763107365,0.0,0.0,0.010770001763107365,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:20:00,27.0,29.824302835919468,28.897220180265343,29.824302835919468,0.0,6532.623869657559,28.897220180265343,0.0,0.0,0.010788237767621034,0.010788237767621034,0.0,0.0,0.010788237767621034,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:21:00,27.0,29.824537460977055,28.9183472781583,29.824537460977055,0.0,6543.91024595921,28.9183472781583,0.0,0.0,0.010806618494282785,0.010806618494282785,0.0,0.0,0.010806618494282785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:22:00,27.0,29.824774734691033,28.939460616046084,29.824774734691033,0.0,6555.320790461425,28.939460616046084,0.0,0.0,0.010825200496097434,0.010825200496097434,0.0,0.0,0.010825200496097434,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:23:00,27.0,29.825013585276256,28.960560409082586,29.825013585276256,0.0,6566.816548708046,28.960560409082586,0.0,0.0,0.010843920598689247,0.010843920598689247,0.0,0.0,0.010843920598689247,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:24:00,27.0,29.82525496592429,28.98164682341576,29.82525496592429,0.0,6578.431072550082,28.98164682341576,0.0,0.0,0.010862833131291343,0.010862833131291343,0.0,0.0,0.010862833131291343,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:25:00,27.0,29.82549785776099,29.002719889744046,29.82549785776099,0.0,6590.127395497985,29.002719889744046,0.0,0.0,0.010881878151778483,0.010881878151778483,0.0,0.0,0.010881878151778483,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:26:00,27.0,29.825743180119588,29.023779756848764,29.825743180119588,0.0,6601.937960854184,29.023779756848764,0.0,0.0,0.010901108190736229,0.010901108190736229,0.0,0.0,0.010901108190736229,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:27:00,27.0,29.82598995898938,29.04482651705053,29.82598995898938,0.0,6613.827473400717,29.04482651705053,0.0,0.0,0.010920466023525557,0.010920466023525557,0.0,0.0,0.010920466023525557,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:28:00,27.0,29.826239084798317,29.065860088201614,29.826239084798317,0.0,6625.82744025285,29.065860088201614,0.0,0.0,0.010940002661390514,0.010940002661390514,0.0,0.0,0.010940002661390514,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:29:00,27.0,29.826489621523415,29.086880506623476,29.826489621523415,0.0,6637.903967767464,29.086880506623476,0.0,0.0,0.010959663158880995,0.010959663158880995,0.0,0.0,0.010959663158880995,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:30:00,27.0,29.82674243362689,29.107887714838675,29.82674243362689,0.0,6650.08771349544,29.107887714838675,0.0,0.0,0.010979497147825453,0.010979497147825453,0.0,0.0,0.010979497147825453,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:31:00,27.0,29.82699661776517,29.128881492825432,29.82699661776517,0.0,6662.345978318547,29.128881492825432,0.0,0.0,0.010999451625510222,0.010999451625510222,0.0,0.0,0.010999451625510222,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:32:00,27.0,29.827253013526278,29.149861704232215,29.827253013526278,0.0,6674.708581400997,29.149861704232215,0.0,0.0,0.011019574861768288,0.011019574861768288,0.0,0.0,0.011019574861768288,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:33:00,27.0,29.82751074665999,29.17082814323335,29.82751074665999,0.0,6687.143879838101,29.17082814323335,0.0,0.0,0.011039815571863338,0.011039815571863338,0.0,0.0,0.011039815571863338,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:34:00,27.0,29.82777063139269,29.191780417423274,29.82777063139269,0.0,6699.680803598948,29.191780417423274,0.0,0.0,0.011060220580521246,0.011060220580521246,0.0,0.0,0.011060220580521246,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:35:00,27.0,29.82803182067351,29.212718248461982,29.82803182067351,0.0,6712.2886951872915,29.212718248461982,0.0,0.0,0.01108074020587036,0.01108074020587036,0.0,0.0,0.01108074020587036,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:36:00,27.0,29.8282951016349,29.233641260819915,29.8282951016349,0.0,6724.99549787904,29.233641260819915,0.0,0.0,0.011101419668807752,0.011101419668807752,0.0,0.0,0.011101419668807752,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:37:00,27.0,29.828559654059262,29.254548931415158,29.828559654059262,0.0,6737.771529723776,29.254548931415158,0.0,0.0,0.011122210874159162,0.011122210874159162,0.0,0.0,0.011122210874159162,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:38:00,27.0,29.8288262353715,29.27544081478177,29.8288262353715,0.0,6750.643618889522,29.27544081478177,0.0,0.0,0.01114315723032109,0.01114315723032109,0.0,0.0,0.01114315723032109,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:39:00,27.0,29.82909405309557,29.29631641189802,29.82909405309557,0.0,6763.583099928474,29.29631641189802,0.0,0.0,0.0111642122951216,0.0111642122951216,0.0,0.0,0.0111642122951216,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:40:00,27.0,29.82936383179796,29.31717504143753,29.82936383179796,0.0,6776.615540861686,29.31717504143753,0.0,0.0,0.011185417429057548,0.011185417429057548,0.0,0.0,0.011185417429057548,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:41:00,27.0,29.829634808628054,29.338016144393208,29.829634808628054,0.0,6789.713372581489,29.338016144393208,0.0,0.0,0.011206727972324654,0.011206727972324654,0.0,0.0,0.011206727972324654,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:42:00,27.0,29.82990767188412,29.35883906361055,29.82990767188412,0.0,6802.900752243649,29.35883906361055,0.0,0.0,0.011228182993152758,0.011228182993152758,0.0,0.0,0.011228182993152758,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:43:00,27.0,29.83018169090208,29.379643017189114,29.83018169090208,0.0,6816.151313877416,29.379643017189114,0.0,0.0,0.011249739787157197,0.011249739787157197,0.0,0.0,0.011249739787157197,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:44:00,27.0,29.83045751423729,29.400427291361762,29.83045751423729,0.0,6829.487654409404,29.400427291361762,0.0,0.0,0.011271434888354427,0.011271434888354427,0.0,0.0,0.011271434888354427,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:45:00,27.0,29.830734446389172,29.421191142337523,29.830734446389172,0.0,6842.884734349622,29.421191142337523,0.0,0.0,0.011293227747604433,0.011293227747604433,0.0,0.0,0.011293227747604433,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:46:00,27.0,29.831013092762518,29.441933651863984,29.831013092762518,0.0,6856.363446811325,29.441933651863984,0.0,0.0,0.011315152132333686,0.011315152132333686,0.0,0.0,0.011315152132333686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:47:00,27.0,29.831292796204277,29.462654043146532,29.831292796204277,0.0,6869.900210361614,29.462654043146532,0.0,0.0,0.011337169861743527,0.011337169861743527,0.0,0.0,0.011337169861743527,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:48:00,27.0,29.831574115735467,29.483351447669758,29.831574115735467,0.0,6883.514080147535,29.483351447669758,0.0,0.0,0.011359311719759924,0.011359311719759924,0.0,0.0,0.011359311719759924,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:49:00,27.0,29.83185643577737,29.504024910080044,29.83185643577737,0.0,6897.183066070191,29.504024910080044,0.0,0.0,0.011381542109692068,0.011381542109692068,0.0,0.0,0.011381542109692068,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:50:00,27.0,29.832140266007688,29.52467353745527,29.832140266007688,0.0,6910.924264162432,29.52467353745527,0.0,0.0,0.011403888636293626,0.011403888636293626,0.0,0.0,0.011403888636293626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:51:00,27.0,29.832425035557204,29.54529643696906,29.832425035557204,0.0,6924.717405271385,29.54529643696906,0.0,0.0,0.011426318496713491,0.011426318496713491,0.0,0.0,0.011426318496713491,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:52:00,27.0,29.83271120215761,29.56589254509972,29.83271120215761,0.0,6938.577521197712,29.56589254509972,0.0,0.0,0.011448855946982469,0.011448855946982469,0.0,0.0,0.011448855946982469,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:53:00,27.0,29.83299824258051,29.586460951061714,29.83299824258051,0.0,6952.486185167429,29.586460951061714,0.0,0.0,0.011471471174466607,0.011471471174466607,0.0,0.0,0.011471471174466607,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:54:00,27.0,29.83328656040961,29.60700064256844,29.83328656040961,0.0,6966.456276981176,29.60700064256844,0.0,0.0,0.01149418494515646,0.01149418494515646,0.0,0.0,0.01149418494515646,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:55:00,27.0,29.833575682698417,29.62751054355099,29.833575682698417,0.0,6980.471322048559,29.62751054355099,0.0,0.0,0.011516970614071774,0.011516970614071774,0.0,0.0,0.011516970614071774,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:56:00,27.0,29.83386595705509,29.64798961528297,29.83386595705509,0.0,6994.541975911208,29.64798961528297,0.0,0.0,0.011539845341055224,0.011539845341055224,0.0,0.0,0.011539845341055224,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:57:00,27.0,29.834156963122084,29.668436837824284,29.834156963122084,0.0,7008.653812649992,29.668436837824284,0.0,0.0,0.011562785804548672,0.011562785804548672,0.0,0.0,0.011562785804548672,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:58:00,27.0,29.83444899098135,29.688851017925284,29.83444899098135,0.0,7022.815201868872,29.688851017925284,0.0,0.0,0.011585805459318626,0.011585805459318626,0.0,0.0,0.011585805459318626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:59:00,27.0,29.83474167484872,29.709231128341916,29.83474167484872,0.0,7037.0138501129295,29.709231128341916,0.0,0.0,0.011608884442353836,0.011608884442353836,0.0,0.0,0.011608884442353836,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:00:00,27.0,29.83503524590135,29.72957603984222,29.83503524590135,0.0,7051.255785002151,29.72957603984222,0.0,0.0,0.011632032413547272,0.011632032413547272,0.0,0.0,0.011632032413547272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  11:01:00,28.5,29.835365245036602,29.75015750035664,29.835365245036602,0.0,7067.118079742459,29.75015750035664,0.0,0.0,0.011657808758680633,0.011657808758680633,0.0,0.0,0.011657808758680633,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:02:00,28.5,29.83567520668681,29.770868131122075,29.83567520668681,0.0,7082.083253400379,29.770868131122075,0.0,0.0,0.011682126663235502,0.011682126663235502,0.0,0.0,0.011682126663235502,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:03:00,28.5,29.835969775116883,29.79158835379752,29.835969775116883,0.0,7096.355793689461,29.79158835379752,0.0,0.0,0.011705318479768845,0.011705318479768845,0.0,0.0,0.011705318479768845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:04:00,28.5,29.836264038378346,29.812260821171673,29.836264038378346,0.0,7110.645489162825,29.812260821171673,0.0,0.0,0.01172853749397781,0.01172853749397781,0.0,0.0,0.01172853749397781,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:05:00,28.5,29.836560584943392,29.83287070060964,29.836560584943392,0.0,7125.051365571249,29.83287070060964,0.0,0.0,0.011751944089133248,0.011751944089133248,0.0,0.0,0.011751944089133248,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:06:00,28.5,29.83685784691608,29.85341868507915,29.83685784691608,0.0,7139.489189501486,29.85341868507915,0.0,0.0,0.011775401210355937,0.011775401210355937,0.0,0.0,0.011775401210355937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:07:00,28.5,29.83715512997587,29.873907658453458,29.83715512997587,0.0,7153.932016364201,29.873907658453458,0.0,0.0,0.011798865230771692,0.011798865230771692,0.0,0.0,0.011798865230771692,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:08:00,28.5,29.837452628981392,29.894339050809872,29.837452628981392,0.0,7168.387255089599,29.894339050809872,0.0,0.0,0.011822348118976733,0.011822348118976733,0.0,0.0,0.011822348118976733,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:09:00,28.5,29.837750402454148,29.91471304189319,29.837750402454148,0.0,7182.860031676241,29.91471304189319,0.0,0.0,0.011845858244346483,0.011845858244346483,0.0,0.0,0.011845858244346483,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:10:00,28.5,29.838048360774177,29.935029116759083,29.838048360774177,0.0,7197.3432375169305,29.935029116759083,0.0,0.0,0.01186938398117984,0.01186938398117984,0.0,0.0,0.01186938398117984,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
