Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  11:11:00,28.5,29.838346473071056,29.95528690936385,29.838346473071056,0.0,7211.83763825993,29.95528690936385,0.0,0.0,0.011892926622328173,0.011892926622328173,0.0,0.0,0.011892926622328173,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:12:00,28.5,29.838644600454895,29.975486081359808,29.838644600454895,0.0,7226.334552512763,29.975486081359808,0.0,0.0,0.01191647201376232,0.01191647201376232,0.0,0.0,0.01191647201376232,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:13:00,28.5,29.83894279825537,29.995626477642574,29.83894279825537,0.0,7240.838358265059,29.995626477642574,0.0,0.0,0.011940027303691383,0.011940027303691383,0.0,0.0,0.011940027303691383,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:14:00,28.5,29.83924087023445,30.015708081415532,29.83924087023445,0.0,7255.338065686987,30.015708081415532,0.0,0.0,0.01196357460442534,0.01196357460442534,0.0,0.0,0.01196357460442534,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:15:00,28.5,29.839538928148542,30.03573107705414,29.839538928148542,0.0,7269.840265903555,30.03573107705414,0.0,0.0,0.011987124646231926,0.011987124646231926,0.0,0.0,0.011987124646231926,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:16:00,28.5,29.839836720657495,30.05569558765894,29.839836720657495,0.0,7284.331813202758,30.05569558765894,0.0,0.0,0.012010656057652731,0.012010656057652731,0.0,0.0,0.012010656057652731,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:17:00,28.5,29.840134418039565,30.075602008530925,29.840134418039565,0.0,7298.821636060012,30.075602008530925,0.0,0.0,0.01203418335237109,0.01203418335237109,0.0,0.0,0.01203418335237109,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:18:00,28.5,29.84043172143175,30.095450693785985,29.84043172143175,0.0,7313.294765636046,30.095450693785985,0.0,0.0,0.012057682215412997,0.012057682215412997,0.0,0.0,0.012057682215412997,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:19:00,28.5,29.840728855100117,30.115242082192314,29.840728855100117,0.0,7327.762279007053,30.115242082192314,0.0,0.0,0.012081170637043679,0.012081170637043679,0.0,0.0,0.012081170637043679,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:20:00,28.5,29.841025480356304,30.134976639436378,29.841025480356304,0.0,7342.207720098546,30.134976639436378,0.0,0.0,0.012104621903717708,0.012104621903717708,0.0,0.0,0.012104621903717708,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:21:00,28.5,29.8413218698652,30.1546549334899,29.8413218698652,0.0,7356.64408914926,30.1546549334899,0.0,0.0,0.012128057116322455,0.012128057116322455,0.0,0.0,0.012128057116322455,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:22:00,28.5,29.841617653398163,30.174277379014953,29.841617653398163,0.0,7371.053795007109,30.174277379014953,0.0,0.0,0.012151447733534848,0.012151447733534848,0.0,0.0,0.012151447733534848,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:23:00,28.5,29.841913145200564,30.193844562032773,29.841913145200564,0.0,7385.451484395533,30.193844562032773,0.0,0.0,0.012174817518080704,0.012174817518080704,0.0,0.0,0.012174817518080704,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:24:00,28.5,29.84220795102917,30.213356940648154,29.84220795102917,0.0,7399.818740182085,30.213356940648154,0.0,0.0,0.012198136601374534,0.012198136601374534,0.0,0.0,0.012198136601374534,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:25:00,28.5,29.84250241945958,30.232814972730683,29.84250241945958,0.0,7414.171561537581,30.232814972730683,0.0,0.0,0.012221430931298415,0.012221430931298415,0.0,0.0,0.012221430931298415,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:26:00,28.5,29.84279613835175,30.252219068054533,29.84279613835175,0.0,7428.4909455597035,30.252219068054533,0.0,0.0,0.012244669700523913,0.012244669700523913,0.0,0.0,0.012244669700523913,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:27:00,28.5,29.84308948369811,30.27156966671315,29.84308948369811,0.0,7442.793963874334,30.27156966671315,0.0,0.0,0.012267880588352697,0.012267880588352697,0.0,0.0,0.012267880588352697,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:28:00,28.5,29.843382029813046,30.29086700478858,29.843382029813046,0.0,7457.06118708191,30.29086700478858,0.0,0.0,0.0122910321058915,0.0122910321058915,0.0,0.0,0.0122910321058915,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:29:00,28.5,29.843674174150728,30.310111428908495,29.843674174150728,0.0,7471.310518730378,30.310111428908495,0.0,0.0,0.012314153274187068,0.012314153274187068,0.0,0.0,0.012314153274187068,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:30:00,28.5,29.843965480025094,30.32930312095193,29.843965480025094,0.0,7485.522183243622,30.32930312095193,0.0,0.0,0.012337212052017639,0.012337212052017639,0.0,0.0,0.012337212052017639,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:31:00,28.5,29.844256361748258,30.34844222129259,29.844256361748258,0.0,7499.714731022952,30.34844222129259,0.0,0.0,0.012360238502423416,0.012360238502423416,0.0,0.0,0.012360238502423416,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:32:00,28.5,29.844546372539032,30.367528791280648,29.844546372539032,0.0,7513.86805186933,30.367528791280648,0.0,0.0,0.012383200049795406,0.012383200049795406,0.0,0.0,0.012383200049795406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:33:00,28.5,29.844835940473406,30.38656288668451,29.844835940473406,0.0,7528.001219842853,30.38656288668451,0.0,0.0,0.012406127599657361,0.012406127599657361,0.0,0.0,0.012406127599657361,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:34:00,28.5,29.845124608218008,30.40554434106678,29.845124608218008,0.0,7542.093746849924,30.40554434106678,0.0,0.0,0.012428987971342594,0.012428987971342594,0.0,0.0,0.012428987971342594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:35:00,28.5,29.845412815997513,30.42447305602574,29.845412815997513,0.0,7556.1651679736615,30.42447305602574,0.0,0.0,0.01245181281140591,0.01245181281140591,0.0,0.0,0.01245181281140591,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:36:00,28.5,29.84570009442308,30.44334874181371,29.84570009442308,0.0,7570.194533747216,30.44334874181371,0.0,0.0,0.012474568198572325,0.012474568198572325,0.0,0.0,0.012474568198572325,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:37:00,28.5,29.8459868955724,30.462171018080838,29.8459868955724,0.0,7584.201831635792,30.462171018080838,0.0,0.0,0.012497286506360686,0.012497286506360686,0.0,0.0,0.012497286506360686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:38:00,28.5,29.846272735759406,30.48093935952711,29.846272735759406,0.0,7598.165540573505,30.48093935952711,0.0,0.0,0.01251993289427378,0.01251993289427378,0.0,0.0,0.01251993289427378,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:39:00,28.5,29.846558079708274,30.49965311473468,29.846558079708274,0.0,7612.106136310641,30.49965311473468,0.0,0.0,0.012542540520780214,0.012542540520780214,0.0,0.0,0.012542540520780214,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:40:00,28.5,29.846842426728553,30.518311196580598,29.846842426728553,0.0,7626.001400622979,30.518311196580598,0.0,0.0,0.012565073422957734,0.012565073422957734,0.0,0.0,0.012565073422957734,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:41:00,28.5,29.84712625581835,30.53691186814681,29.84712625581835,0.0,7639.8723675446545,30.53691186814681,0.0,0.0,0.012587565657328931,0.012587565657328931,0.0,0.0,0.012587565657328931,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:42:00,28.5,29.847409046338306,30.555452887359515,29.847409046338306,0.0,7653.695989975706,30.555452887359515,0.0,0.0,0.012609979925587315,0.012609979925587315,0.0,0.0,0.012609979925587315,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:43:00,28.5,29.84769129377347,30.573934719584933,29.84769129377347,0.0,7667.49395414808,30.573934719584933,0.0,0.0,0.01263235133404183,0.01263235133404183,0.0,0.0,0.01263235133404183,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:44:00,28.5,29.847972454534954,30.59235834697317,29.847972454534954,0.0,7681.24225323937,30.59235834697317,0.0,0.0,0.012654641037633056,0.012654641037633056,0.0,0.0,0.012654641037633056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:45:00,28.5,29.848253043169606,30.61072459364261,29.848253043169606,0.0,7694.963334357035,30.61072459364261,0.0,0.0,0.012676885368001966,0.012676885368001966,0.0,0.0,0.012676885368001966,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:46:00,28.5,29.848532490219462,30.629033873140607,29.848532490219462,0.0,7708.63210608609,30.629033873140607,0.0,0.0,0.01269904373178706,0.01269904373178706,0.0,0.0,0.01269904373178706,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:47:00,28.5,29.84881133204116,30.64728652791638,29.84881133204116,0.0,7722.271892122967,30.64728652791638,0.0,0.0,0.01272115387281616,0.01272115387281616,0.0,0.0,0.01272115387281616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:48:00,28.5,29.84908897056862,30.665482702707564,29.84908897056862,0.0,7735.85640113044,30.665482702707564,0.0,0.0,0.012743173263429245,0.012743173263429245,0.0,0.0,0.012743173263429245,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:49:00,28.5,29.84936596673725,30.683622496182963,29.84936596673725,0.0,7749.409949907791,30.683622496182963,0.0,0.0,0.012765141247721302,0.012765141247721302,0.0,0.0,0.012765141247721302,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:50:00,28.5,29.849641691382462,30.701705929245215,29.849641691382462,0.0,7762.904943719801,30.701705929245215,0.0,0.0,0.01278701319700106,0.01278701319700106,0.0,0.0,0.01278701319700106,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:51:00,28.5,29.849916732691465,30.719733036053846,29.849916732691465,0.0,7776.36680498261,30.719733036053846,0.0,0.0,0.012808830237178583,0.012808830237178583,0.0,0.0,0.012808830237178583,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:52:00,28.5,29.850190428201888,30.737703685181202,29.850190428201888,0.0,7789.766545255106,30.737703685181202,0.0,0.0,0.012830545493158619,0.012830545493158619,0.0,0.0,0.012830545493158619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:53:00,28.5,29.850463395844255,30.75561782718134,29.850463395844255,0.0,7803.130797579683,30.75561782718134,0.0,0.0,0.012852202042022687,0.012852202042022687,0.0,0.0,0.012852202042022687,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:54:00,28.5,29.850734937973506,30.77347528494699,29.850734937973506,0.0,7816.429103267356,30.77347528494699,0.0,0.0,0.012873750639200477,0.012873750639200477,0.0,0.0,0.012873750639200477,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:55:00,28.5,29.851005704514627,30.79127588658071,29.851005704514627,0.0,7829.689401068655,30.79127588658071,0.0,0.0,0.012895236466201854,0.012895236466201854,0.0,0.0,0.012895236466201854,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:56:00,28.5,29.851274961077657,30.80901939133058,29.851274961077657,0.0,7842.879699332247,30.80901939133058,0.0,0.0,0.012916607808289435,0.012916607808289435,0.0,0.0,0.012916607808289435,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:57:00,28.5,29.851543391555584,30.82670560171546,29.851543391555584,0.0,7856.029326134817,30.82670560171546,0.0,0.0,0.012937912086085752,0.012937912086085752,0.0,0.0,0.012937912086085752,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:58:00,28.5,29.85181022357105,30.844334176765386,29.85181022357105,0.0,7869.104707626376,30.844334176765386,0.0,0.0,0.01295909503578945,0.01295909503578945,0.0,0.0,0.01295909503578945,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:59:00,28.5,29.852076176661125,30.86190487291714,29.852076176661125,0.0,7882.136632537732,30.86190487291714,0.0,0.0,0.012980206431922763,0.012980206431922763,0.0,0.0,0.012980206431922763,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:00:00,28.5,29.852340439527797,30.87941733274893,29.852340439527797,0.0,7895.089908470869,30.87941733274893,0.0,0.0,0.013001189403546935,0.013001189403546935,0.0,0.0,0.013001189403546935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  12:01:00,28.8,29.852682583149253,30.896932792375324,29.852682583149253,0.0,7906.98198523669,30.896932792375324,0.0,0.0,0.013020320852500638,0.013020320852500638,0.0,0.0,0.013020320852500638,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:02:00,28.8,29.85297720631038,30.914426975317735,29.85297720631038,0.0,7921.2362498982375,30.914426975317735,0.0,0.0,0.01304339386334736,0.01304339386334736,0.0,0.0,0.01304339386334736,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:03:00,28.8,29.853236139567844,30.93187288749042,29.853236139567844,0.0,7933.85552973248,30.93187288749042,0.0,0.0,0.013063815209618829,0.013063815209618829,0.0,0.0,0.013063815209618829,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:04:00,28.8,29.8534912140122,30.94925743401236,29.8534912140122,0.0,7946.3654873064015,30.94925743401236,0.0,0.0,0.013084059640513283,0.013084059640513283,0.0,0.0,0.013084059640513283,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:05:00,28.8,29.853749263608954,30.966577141372184,29.853749263608954,0.0,7959.02273018716,30.966577141372184,0.0,0.0,0.01310454265789954,0.01310454265789954,0.0,0.0,0.01310454265789954,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:06:00,28.8,29.854005865274676,30.983831944303567,29.854005865274676,0.0,7971.604491381499,30.983831944303567,0.0,0.0,0.013124903752646406,0.013124903752646406,0.0,0.0,0.013124903752646406,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:07:00,28.8,29.854260700148142,31.001022327876655,29.854260700148142,0.0,7984.09746054789,31.001022327876655,0.0,0.0,0.013145121281835927,0.013145121281835927,0.0,0.0,0.013145121281835927,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:08:00,28.8,29.85451324906532,31.018148382647073,29.85451324906532,0.0,7996.4844686012875,31.018148382647073,0.0,0.0,0.0131651674574179,0.0131651674574179,0.0,0.0,0.0131651674574179,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:09:00,28.8,29.85476469989383,31.035209989052355,29.85476469989383,0.0,8008.816598837076,31.035209989052355,0.0,0.0,0.013185124653691616,0.013185124653691616,0.0,0.0,0.013185124653691616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:10:00,28.8,29.855014013092884,31.052206807134493,29.855014013092884,0.0,8021.048464178119,31.052206807134493,0.0,0.0,0.013204919457013846,0.013204919457013846,0.0,0.0,0.013204919457013846,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:11:00,28.8,29.855262097556306,31.06913860722216,29.855262097556306,0.0,8033.218354653226,31.06913860722216,0.0,0.0,0.013224613637889269,0.013224613637889269,0.0,0.0,0.013224613637889269,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:12:00,28.8,29.85550790185223,31.086005109543127,29.85550790185223,0.0,8045.281267605838,31.086005109543127,0.0,0.0,0.013244134481534732,0.013244134481534732,0.0,0.0,0.013244134481534732,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:13:00,28.8,29.855752426035316,31.102806152336097,29.855752426035316,0.0,8057.279583742175,31.102806152336097,0.0,0.0,0.013263550378368884,0.013263550378368884,0.0,0.0,0.013263550378368884,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:14:00,28.8,29.855994584524957,31.119541541788912,29.855994584524957,0.0,8069.166802765591,31.119541541788912,0.0,0.0,0.01328278620914648,0.01328278620914648,0.0,0.0,0.01328278620914648,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:15:00,28.8,29.856235407401098,31.136211193262948,29.856235407401098,0.0,8080.986482819657,31.136211193262948,0.0,0.0,0.013301912261576593,0.013301912261576593,0.0,0.0,0.013301912261576593,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:16:00,28.8,29.856473773507613,31.15281493414811,29.856473773507613,0.0,8092.690681811645,31.15281493414811,0.0,0.0,0.013320851106876051,0.013320851106876051,0.0,0.0,0.013320851106876051,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:17:00,28.8,29.85671075051844,31.169352678502147,29.85671075051844,0.0,8104.324523437445,31.169352678502147,0.0,0.0,0.013339675559533597,0.013339675559533597,0.0,0.0,0.013339675559533597,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:18:00,28.8,29.85694518785487,31.185824213217177,29.85694518785487,0.0,8115.838889717148,31.185824213217177,0.0,0.0,0.013358306310813839,0.013358306310813839,0.0,0.0,0.013358306310813839,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:19:00,28.8,29.857178187070936,31.202229298330327,29.857178187070936,0.0,8127.280303127867,31.202229298330327,0.0,0.0,0.013376818431117894,0.013376818431117894,0.0,0.0,0.013376818431117894,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:20:00,28.8,29.857408572645365,31.21856740852345,29.857408572645365,0.0,8138.598669325273,31.21856740852345,0.0,0.0,0.013395131053096124,0.013395131053096124,0.0,0.0,0.013395131053096124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:21:00,28.8,29.857637476549854,31.234837365198253,29.857637476549854,0.0,8149.841767253521,31.234837365198253,0.0,0.0,0.013413321271978779,0.013413321271978779,0.0,0.0,0.013413321271978779,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:22:00,28.8,29.857863703619294,31.251037942495913,29.857863703619294,0.0,8160.958756472682,31.251037942495913,0.0,0.0,0.013431307032662319,0.013431307032662319,0.0,0.0,0.013431307032662319,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:23:00,28.8,29.85808841193123,31.26717022258939,29.85808841193123,0.0,8171.998492663679,31.26717022258939,0.0,0.0,0.01344916716399594,0.01344916716399594,0.0,0.0,0.01344916716399594,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:24:00,28.8,29.85831039157455,31.28323568528937,29.85831039157455,0.0,8182.909596189521,31.28323568528937,0.0,0.0,0.013466818756131115,0.013466818756131115,0.0,0.0,0.013466818756131115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:25:00,28.8,29.858530822098434,31.299235711476072,29.858530822098434,0.0,8193.741806805487,31.299235711476072,0.0,0.0,0.01348434205973389,0.01348434205973389,0.0,0.0,0.01348434205973389,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:26:00,28.8,29.858748483119633,31.315171397688633,29.858748483119633,0.0,8204.443380966863,31.315171397688633,0.0,0.0,0.013501653592076387,0.013501653592076387,0.0,0.0,0.013501653592076387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:27:00,28.8,29.858964571106668,31.331043765043077,29.858964571106668,0.0,8215.064753539395,31.331043765043077,0.0,0.0,0.013518834720037523,0.013518834720037523,0.0,0.0,0.013518834720037523,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:28:00,28.8,29.859177858759804,31.34685369135117,29.859177858759804,0.0,8225.553958781027,31.34685369135117,0.0,0.0,0.013535801615626463,0.013535801615626463,0.0,0.0,0.013535801615626463,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:29:00,28.8,29.859389555282522,31.36260209456039,29.859389555282522,0.0,8235.961953295162,31.36260209456039,0.0,0.0,0.013552636481690004,0.013552636481690004,0.0,0.0,0.013552636481690004,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:30:00,28.8,29.85959842948015,31.37828980092834,29.85959842948015,0.0,8246.23666783997,31.37828980092834,0.0,0.0,0.013569255335487177,0.013569255335487177,0.0,0.0,0.013569255335487177,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:31:00,28.8,29.859805699578825,31.39391769283505,29.859805699578825,0.0,8256.429427175295,31.39391769283505,0.0,0.0,0.013585740967689055,0.013585740967689055,0.0,0.0,0.013585740967689055,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:32:00,28.8,29.860010133305803,31.409486569631312,29.860010133305803,0.0,8266.488170555916,31.409486569631312,0.0,0.0,0.013602009420602568,0.013602009420602568,0.0,0.0,0.013602009420602568,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:33:00,28.8,29.86021295458896,31.424997297055825,29.86021295458896,0.0,8276.464453591112,31.424997297055825,0.0,0.0,0.013618143850973746,0.013618143850973746,0.0,0.0,0.013618143850973746,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:34:00,28.8,29.86041293302967,31.440450659838273,29.86041293302967,0.0,8286.306344957515,31.440450659838273,0.0,0.0,0.01363406052048118,0.01363406052048118,0.0,0.0,0.01363406052048118,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:35:00,28.8,29.86061129512632,31.45584751474072,29.86061129512632,0.0,8296.065501566236,31.45584751474072,0.0,0.0,0.013649842742831503,0.013649842742831503,0.0,0.0,0.013649842742831503,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:36:00,28.8,29.86080681568577,31.471188641946355,29.86080681568577,0.0,8305.69026167659,31.471188641946355,0.0,0.0,0.013665407224529625,0.013665407224529625,0.0,0.0,0.013665407224529625,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:37:00,28.8,29.86100072060017,31.486474900214898,29.86100072060017,0.0,8315.23225186652,31.486474900214898,0.0,0.0,0.013680837223867249,0.013680837223867249,0.0,0.0,0.013680837223867249,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:38:00,28.8,29.861191793698662,31.501707070923825,29.861191793698662,0.0,8324.640242933296,31.501707070923825,0.0,0.0,0.013696050154450494,0.013696050154450494,0.0,0.0,0.013696050154450494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:39:00,28.8,29.86138125685127,31.516886016052165,29.86138125685127,0.0,8333.965689350505,31.516886016052165,0.0,0.0,0.013711128990533767,0.013711128990533767,0.0,0.0,0.013711128990533767,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:40:00,28.8,29.861567907190537,31.532012523819425,29.861567907190537,0.0,8343.157977993604,31.532012523819425,0.0,0.0,0.013725992148296437,0.013725992148296437,0.0,0.0,0.013725992148296437,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:41:00,28.8,29.861752958799773,31.547087459117265,29.861752958799773,0.0,8352.268234807747,31.547087459117265,0.0,0.0,0.013740722065803016,0.013740722065803016,0.0,0.0,0.013740722065803016,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:42:00,28.8,29.861935226749477,31.562111611051225,29.861935226749477,0.0,8361.246660923793,31.562111611051225,0.0,0.0,0.013755238480831437,0.013755238480831437,0.0,0.0,0.013755238480831437,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:43:00,28.8,29.86211591320509,31.577085852637534,29.86211591320509,0.0,8370.143881991697,31.577085852637534,0.0,0.0,0.013769623018463347,0.013769623018463347,0.0,0.0,0.013769623018463347,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:44:00,28.8,29.86229385600256,31.5920109745453,29.86229385600256,0.0,8378.911118475458,31.5920109745453,0.0,0.0,0.01378379706814314,0.01378379706814314,0.0,0.0,0.01378379706814314,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:45:00,28.8,29.862470240951396,31.606887848761946,29.862470240951396,0.0,8387.598311161548,31.606887848761946,0.0,0.0,0.013797841144634929,0.013797841144634929,0.0,0.0,0.013797841144634929,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:46:00,28.8,29.86264393349783,31.621717271427478,29.86264393349783,0.0,8396.15790383074,31.621717271427478,0.0,0.0,0.013811678617252191,0.013811678617252191,0.0,0.0,0.013811678617252191,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:47:00,28.8,29.86281609846296,31.636500112207475,29.86281609846296,0.0,8404.638959758675,31.636500112207475,0.0,0.0,0.013825388580177173,0.013825388580177173,0.0,0.0,0.013825388580177173,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:48:00,28.8,29.86298563360256,31.651237160835752,29.86298563360256,0.0,8412.995341878053,31.651237160835752,0.0,0.0,0.013838896697556564,0.013838896697556564,0.0,0.0,0.013838896697556564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:49:00,28.8,29.86315367806069,31.665929290494315,29.86315367806069,0.0,8421.275041008403,31.665929290494315,0.0,0.0,0.013852280329111595,0.013852280329111595,0.0,0.0,0.013852280329111595,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:50:00,28.8,29.863319166325535,31.68057728576809,29.863319166325535,0.0,8429.433521531619,31.68057728576809,0.0,0.0,0.013865467726872307,0.013865467726872307,0.0,0.0,0.013865467726872307,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:51:00,28.8,29.863483207258703,31.695182010404224,29.863483207258703,0.0,8437.517510377196,31.695182010404224,0.0,0.0,0.013878534207960945,0.013878534207960945,0.0,0.0,0.013878534207960945,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:52:00,28.8,29.863644776134336,31.709744248703437,29.863644776134336,0.0,8445.4842385684,31.709744248703437,0.0,0.0,0.0138914108776985,0.0138914108776985,0.0,0.0,0.0138914108776985,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:53:00,28.8,29.86380494713228,31.724264854554885,29.86380494713228,0.0,8453.378986328447,31.724264854554885,0.0,0.0,0.013904170716430925,0.013904170716430925,0.0,0.0,0.013904170716430925,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:54:00,28.8,29.863962739938422,31.738744597324253,29.863962739938422,0.0,8461.160897371436,31.738744597324253,0.0,0.0,0.01391674791727501,0.01391674791727501,0.0,0.0,0.01391674791727501,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:55:00,28.8,29.864119189955264,31.753184327769368,29.864119189955264,0.0,8468.873635050346,31.753184327769368,0.0,0.0,0.01392921285007324,0.01392921285007324,0.0,0.0,0.01392921285007324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:56:00,28.8,29.864273364446202,31.767584802407647,29.864273364446202,0.0,8476.478381746263,31.767584802407647,0.0,0.0,0.013941502997864284,0.013941502997864284,0.0,0.0,0.013941502997864284,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:57:00,28.8,29.8644262563146,31.781946854008513,29.8644262563146,0.0,8484.017029323097,31.781946854008513,0.0,0.0,0.013953685871358677,0.013953685871358677,0.0,0.0,0.013953685871358677,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:58:00,28.8,29.864576983094203,31.796271231931254,29.864576983094203,0.0,8491.45290454103,31.796271231931254,0.0,0.0,0.013965702412977395,0.013965702412977395,0.0,0.0,0.013965702412977395,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:59:00,28.8,29.864726491887218,31.810558751458796,29.864726491887218,0.0,8498.825990594012,31.810558751458796,0.0,0.0,0.013977617053806008,0.013977617053806008,0.0,0.0,0.013977617053806008,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:00:00,28.8,29.86487395271814,31.824810139037098,29.86487395271814,0.0,8506.101844375627,31.824810139037098,0.0,0.0,0.01398937433295336,0.01398937433295336,0.0,0.0,0.01398937433295336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  13:01:00,29.1,29.86510489290269,31.839086914288764,29.86510489290269,0.0,8512.188430978904,31.839086914288764,0.0,0.0,0.013999056930738177,0.013999056930738177,0.0,0.0,0.013999056930738177,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:02:00,29.1,29.865284652985295,31.85336623560652,29.865284652985295,0.0,8520.847544797867,31.85336623560652,0.0,0.0,0.014013030537027703,0.014013030537027703,0.0,0.0,0.014013030537027703,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:03:00,29.1,29.865426196631663,31.8676225873809,29.865426196631663,0.0,8527.747228778706,31.8676225873809,0.0,0.0,0.014024157913112482,0.014024157913112482,0.0,0.0,0.014024157913112482,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:04:00,29.1,29.865563837330313,31.88184419764685,29.865563837330313,0.0,8534.543878961726,31.88184419764685,0.0,0.0,0.014035120053159118,0.014035120053159118,0.0,0.0,0.014035120053159118,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:05:00,29.1,29.865704734895765,31.896028744434435,29.865704734895765,0.0,8541.50217583474,31.896028744434435,0.0,0.0,0.014046344564299618,0.014046344564299618,0.0,0.0,0.014046344564299618,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:06:00,29.1,29.865844515456224,31.910177279437768,29.865844515456224,0.0,8548.398260214713,31.910177279437768,0.0,0.0,0.014057470012628605,0.014057470012628605,0.0,0.0,0.014057470012628605,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:07:00,29.1,29.865982668973324,31.92429141984014,29.865982668973324,0.0,8555.210795908622,31.92429141984014,0.0,0.0,0.01406846180690562,0.01406846180690562,0.0,0.0,0.01406846180690562,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:08:00,29.1,29.866119068757214,31.93837236191403,29.866119068757214,0.0,8561.941263186283,31.93837236191403,0.0,0.0,0.014079322257948714,0.014079322257948714,0.0,0.0,0.014079322257948714,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:09:00,29.1,29.866254687402108,31.952421086554743,29.866254687402108,0.0,8568.631661318139,31.952421086554743,0.0,0.0,0.014090118831649992,0.014090118831649992,0.0,0.0,0.014090118831649992,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:10:00,29.1,29.86638894413515,31.966438374115125,29.86638894413515,0.0,8575.257212879775,31.966438374115125,0.0,0.0,0.014100811482627677,0.014100811482627677,0.0,0.0,0.014100811482627677,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:11:00,29.1,29.866522421893066,31.980425065146115,29.866522421893066,0.0,8581.842441882982,31.980425065146115,0.0,0.0,0.014111439613751033,0.014111439613751033,0.0,0.0,0.014111439613751033,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:12:00,29.1,29.86665462608363,31.994381942998594,29.86665462608363,0.0,8588.36713413334,31.994381942998594,0.0,0.0,0.014121970616383758,0.014121970616383758,0.0,0.0,0.014121970616383758,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:13:00,29.1,29.86678613680858,32.00830990567625,29.86678613680858,0.0,8594.856028181543,32.00830990567625,0.0,0.0,0.014132444267943491,0.014132444267943491,0.0,0.0,0.014132444267943491,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:14:00,29.1,29.866916519530786,32.02220978557042,29.866916519530786,0.0,8601.291305019155,32.02220978557042,0.0,0.0,0.014142831824393928,0.014142831824393928,0.0,0.0,0.014142831824393928,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:15:00,29.1,29.867046288636047,32.036082512304944,29.867046288636047,0.0,8607.694898903363,32.036082512304944,0.0,0.0,0.01415316855358057,0.01415316855358057,0.0,0.0,0.01415316855358057,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:16:00,29.1,29.86717506587909,32.04992894726828,29.86717506587909,0.0,8614.051349184087,32.04992894726828,0.0,0.0,0.014163429520714626,0.014163429520714626,0.0,0.0,0.014163429520714626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:17:00,29.1,29.86730330919565,32.06375002951587,29.86730330919565,0.0,8620.380248743437,32.06375002951587,0.0,0.0,0.014173646233406199,0.014173646233406199,0.0,0.0,0.014173646233406199,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:18:00,29.1,29.867430699523734,32.07754661479791,29.867430699523734,0.0,8626.66861476029,32.07754661479791,0.0,0.0,0.014183797757335874,0.014183797757335874,0.0,0.0,0.014183797757335874,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:19:00,29.1,29.867557636735878,32.091319633242335,29.867557636735878,0.0,8632.93361644943,32.091319633242335,0.0,0.0,0.014193911705774413,0.014193911705774413,0.0,0.0,0.014193911705774413,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:20:00,29.1,29.86768386139617,32.10506991616369,29.86768386139617,0.0,8639.164771004373,32.10506991616369,0.0,0.0,0.014203971178395407,0.014203971178395407,0.0,0.0,0.014203971178395407,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:21:00,29.1,29.86780971477817,32.118798353921456,29.86780971477817,0.0,8645.376801779268,32.118798353921456,0.0,0.0,0.01421399985713622,0.01421399985713622,0.0,0.0,0.01421399985713622,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:22:00,29.1,29.867934997799594,32.13250573491963,29.867934997799594,0.0,8651.561757937789,32.13250573491963,0.0,0.0,0.014223984925134832,0.014223984925134832,0.0,0.0,0.014223984925134832,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:23:00,29.1,29.868059992442323,32.14619289304026,29.868059992442323,0.0,8657.731886170093,32.14619289304026,0.0,0.0,0.01423394608242895,0.01423394608242895,0.0,0.0,0.01423394608242895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:24:00,29.1,29.868184559978406,32.15986055093289,29.868184559978406,0.0,8663.88176451068,32.15986055093289,0.0,0.0,0.01424387458882042,0.01424387458882042,0.0,0.0,0.01424387458882042,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:25:00,29.1,29.868308922637546,32.17350947454637,29.868308922637546,0.0,8670.02114260231,32.17350947454637,0.0,0.0,0.014253786128930987,0.014253786128930987,0.0,0.0,0.014253786128930987,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:26:00,29.1,27.614240472298828,32.187140312483706,27.614240472298828,0.0,50744.86428141584,32.187140312483706,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:27:00,32.3,25.414676346364157,32.201051245932014,25.414676346364157,0.0,36085.79757369684,32.201051245932014,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:28:00,32.36,24.38119675506899,32.2151387823108,24.38119675506899,0.0,29191.579285530825,32.2151387823108,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:29:00,32.36,24.211936307205075,32.22927081407189,24.211936307205075,0.0,28056.355041185772,32.22927081407189,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:30:00,32.41,24.306089257692637,32.24339116999753,24.306089257692637,0.0,28678.380463305904,32.24339116999753,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:31:00,32.45,24.353299628990737,32.25748675869116,24.353299628990737,0.0,28990.347942519475,32.25748675869116,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:32:00,32.44,24.320827627434372,32.271550813721866,24.320827627434372,0.0,28773.27516051204,32.271550813721866,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:33:00,32.4,24.26370667239685,32.285576626341054,24.26370667239685,0.0,28392.679367883593,32.285576626341054,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:34:00,32.35,24.218727321134377,32.29955997654792,24.218727321134377,0.0,28093.069058085257,32.29955997654792,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:35:00,32.23,24.18979433527265,32.31348764760424,24.18979433527265,0.0,27900.319357971548,32.31348764760424,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:36:00,32.12,24.168366012335206,32.327354836558975,24.168366012335206,0.0,27757.55255997654,32.327354836558975,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:37:00,32.12,24.147794882771066,32.34118194005707,24.147794882771066,0.0,27620.51744998239,32.34118194005707,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:38:00,32.16,24.12652990605794,32.35499074297911,24.12652990605794,0.0,27478.885790479624,32.35499074297911,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:39:00,32.27,24.105138605435748,32.368804647190544,24.105138605435748,0.0,27336.42837623158,32.368804647190544,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:40:00,32.29,24.08439701335296,32.38261862922209,24.08439701335296,0.0,27198.304925991062,32.38261862922209,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:41:00,32.48,24.06440562560898,32.39645658032686,24.06440562560898,0.0,27065.179666101583,32.39645658032686,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:42:00,32.59,24.045064087086413,32.41032028130487,24.045064087086413,0.0,26936.383016290667,32.41032028130487,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:43:00,32.62,24.026140773576095,32.42419259896322,24.026140773576095,0.0,26810.371974437458,32.42419259896322,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:44:00,32.44,24.007593004526235,32.43802534389046,24.007593004526235,0.0,26686.861745218375,32.43802534389046,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:45:00,32.33,23.989355785448623,32.45180539405279,23.989355785448623,0.0,26565.418538867787,32.45180539405279,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:46:00,32.39,23.97148483689553,32.46556538712284,23.97148483689553,0.0,26446.413567376585,32.46556538712284,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:47:00,32.47,23.953928294400114,32.47933307235686,23.953928294400114,0.0,26329.50251701307,32.47933307235686,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:48:00,32.62,23.93671103681675,32.49313333499536,23.93671103681675,0.0,26214.851514035843,32.49313333499536,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:49:00,32.52,23.919757808813905,32.50693231941245,23.919757808813905,0.0,26101.95955234478,32.50693231941245,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:50:00,32.6,23.903100773726322,32.520737518171416,23.903100773726322,0.0,25991.039645643898,32.520737518171416,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:51:00,32.58,23.886691374389862,32.534542566352556,23.886691374389862,0.0,25881.768653083047,32.534542566352556,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:52:00,32.61,23.870560541360824,32.54835189716624,23.870560541360824,0.0,25774.352451511957,32.54835189716624,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:53:00,32.69,23.854667960622706,32.56217925280268,23.854667960622706,0.0,25668.52275788893,32.56217925280268,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:54:00,32.79,23.839041450687173,32.57603651979659,23.839041450687173,0.0,25564.465097361626,32.57603651979659,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:55:00,32.74,23.82362982440167,32.589902052992485,23.82362982440167,0.0,25461.83871782622,32.589902052992485,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:56:00,32.75,23.808461135386526,32.60377145069198,23.808461135386526,0.0,25360.829798110808,32.60377145069198,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:57:00,32.65,23.79349454607551,32.61762668486156,23.79349454607551,0.0,25261.16639169392,32.61762668486156,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:58:00,32.59,23.778759818024717,32.63146514930753,23.778759818024717,0.0,25163.04644772529,32.63146514930753,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:59:00,32.54,23.764224452861665,32.64529110498712,23.764224452861665,0.0,25066.253742689187,32.64529110498712,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:00:00,32.57,23.74991894626061,32.659122715742306,23.74991894626061,0.0,24970.99159570138,32.659122715742306,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  14:01:00,32.54,23.735805276552828,32.672960159783436,23.735805276552828,0.0,24877.007212934725,32.672960159783436,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:02:00,32.72,23.721916711721896,32.686838306670936,23.721916711721896,0.0,24784.52197911669,32.686838306670936,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:03:00,32.68,23.708208520315956,32.70073910725807,23.708208520315956,0.0,24693.23859614716,32.70073910725807,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:04:00,32.63,23.694699059181183,32.714642884265054,23.694699059181183,0.0,24603.278605879997,32.714642884265054,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:05:00,32.64,23.681362645549388,32.72855136477815,23.681362645549388,0.0,24514.470550033104,32.72855136477815,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:06:00,32.63,23.66822510644107,32.742465350824055,23.66822510644107,0.0,24426.986627031583,32.742465350824055,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:07:00,32.61,23.65525631135897,32.756382860617265,23.65525631135897,0.0,24340.626333036744,32.756382860617265,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:08:00,32.66,23.64248215936567,32.77031449664532,23.64248215936567,0.0,24255.56214665962,32.77031449664532,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:09:00,32.69,23.629872910222815,32.784262472072314,23.629872910222815,0.0,24171.596264649772,32.784262472072314,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:10:00,32.72,23.617448734011614,32.79822377465511,23.617448734011614,0.0,24088.86298168199,32.79822377465511,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:11:00,32.79,23.60518343525086,32.81220308136075,23.60518343525086,0.0,24007.1877678908,32.81220308136075,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:12:00,32.82,23.593096105843063,32.826201195873494,23.593096105843063,0.0,23926.697828245906,32.826201195873494,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:13:00,32.74,23.581153267151763,32.840199218587244,23.581153267151763,0.0,23847.170087116567,32.840199218587244,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:14:00,32.69,23.56937754194393,32.8541918899517,23.56937754194393,0.0,23768.75473818575,32.8541918899517,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:15:00,32.72,23.557751276570645,32.86819499944713,23.557751276570645,0.0,23691.33425993872,32.86819499944713,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:16:00,32.74,23.546295773512085,32.8822184429723,23.546295773512085,0.0,23615.05096240471,32.8822184429723,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:17:00,32.76,23.534984220763477,32.89626630130047,23.534984220763477,0.0,23539.72645410998,32.89626630130047,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:18:00,32.82,23.52383644124505,32.910346988073606,23.52383644124505,0.0,23465.492687304322,32.910346988073606,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:19:00,32.75,23.51282083244252,32.924441923932626,23.51282083244252,0.0,23392.139263428235,32.924441923932626,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:20:00,32.68,23.50195520699748,32.938538393730084,23.50195520699748,0.0,23319.784332967763,32.938538393730084,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:21:00,32.65,23.49122150308936,32.952639594135334,23.49122150308936,0.0,23248.307477037743,32.952639594135334,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:22:00,32.7,23.480644912405538,32.96676468427078,23.480644912405538,0.0,23177.876689682445,32.96676468427078,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:23:00,32.61,23.47019525748024,32.9809001505814,23.47019525748024,0.0,23108.291453353602,32.9809001505814,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:24:00,32.53,23.459887618974587,32.99503613923142,23.459887618974587,0.0,23039.651823022014,32.99503613923142,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:25:00,32.6,23.44971007527048,33.0091963933966,23.44971007527048,0.0,22971.878248071524,33.0091963933966,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:26:00,32.68,23.439682421258084,33.02339943735535,23.439682421258084,0.0,22905.103076034284,33.02339943735535,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:27:00,32.68,23.429776064019293,33.03763797479197,23.429776064019293,0.0,22839.13612290565,33.03763797479197,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:28:00,32.75,23.420007956740378,33.05191642400029,23.420007956740378,0.0,22774.08991341561,33.05191642400029,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:29:00,32.66,23.410349748368112,33.066209792724436,23.410349748368112,0.0,22709.775650097254,33.066209792724436,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:30:00,32.71,23.40082480177585,33.08052679674203,23.40082480177585,0.0,22646.348402867035,33.08052679674203,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:31:00,32.78,23.391418304213648,33.094880889223354,23.391418304213648,0.0,22583.709861203515,33.094880889223354,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:32:00,32.67,23.382135197831165,33.109246112889586,23.382135197831165,0.0,22521.89323019095,33.109246112889586,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:33:00,32.58,23.372954876405835,33.12360735591858,23.372954876405835,0.0,22460.760739639627,33.12360735591858,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:34:00,32.61,23.36390241707245,33.137981543937585,23.36390241707245,0.0,22400.47924419836,33.137981543937585,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:35:00,32.55,23.354957468129257,33.15236575668838,23.354957468129257,0.0,22340.913736733582,33.15236575668838,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:36:00,32.57,23.346136681394118,33.166769400536175,23.346136681394118,0.0,22282.175053231076,33.166769400536175,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:37:00,32.57,23.33742086384939,33.18119505759244,23.33742086384939,0.0,22224.135543183154,33.18119505759244,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:38:00,32.49,23.328818350985642,33.195627841829946,23.328818350985642,0.0,22166.850679337876,33.195627841829946,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:39:00,32.65,23.320324267150824,33.2101011766674,23.320324267150824,0.0,22110.28766919677,33.2101011766674,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:40:00,32.62,23.311944288269537,33.22460367639419,23.311944288269537,0.0,22054.484965121555,33.22460367639419,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:41:00,32.62,23.303658409026113,33.23912713791134,23.303658409026113,0.0,21999.308966395285,33.23912713791134,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:42:00,32.54,23.29547628138048,33.25365350510985,23.29547628138048,0.0,21944.823754383586,33.25365350510985,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:43:00,32.48,23.287384138487443,33.268176371609705,23.287384138487443,0.0,21890.93739825658,33.268176371609705,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
