Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  14:44:00,32.4,23.279396639160392,33.28269118924787,23.279396639160392,0.0,21837.747584103672,33.28269118924787,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:45:00,32.45,23.271506326076068,33.29721974981091,23.271506326076068,0.0,21785.204739973058,33.29721974981091,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:46:00,32.5,23.263726202358953,33.31177605840726,23.263726202358953,0.0,21733.395939059756,33.31177605840726,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:47:00,32.54,23.256036988169136,33.32636260444752,23.256036988169136,0.0,21682.19292558294,33.32636260444752,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:48:00,32.6,23.248448976445676,33.34098124530463,23.248448976445676,0.0,21631.664090550366,33.34098124530463,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:49:00,32.7,23.240948857289922,33.35563918906219,23.240948857289922,0.0,21581.720703551673,33.35563918906219,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:50:00,32.81,23.233548568321833,33.370341455156186,23.233548568321833,0.0,21532.442308289108,33.370341455156186,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:51:00,32.71,23.22622113983906,33.385051038892954,23.22622113983906,0.0,21483.649317727875,33.385051038892954,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:52:00,32.73,23.218983084641504,33.39976490353051,23.218983084641504,0.0,21435.45098360475,33.39976490353051,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:53:00,32.65,23.21182039809483,33.414469375315825,23.21182039809483,0.0,21387.754226666766,33.414469375315825,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:54:00,32.61,23.20474723166292,33.4291633156673,23.20474723166292,0.0,21340.653239354433,33.4291633156673,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:55:00,32.62,23.197754704382227,33.443857326064155,23.197754704382227,0.0,21294.08906035569,33.443857326064155,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:56:00,32.64,23.19085398215655,33.45855959557046,23.19085398215655,0.0,21248.136330730067,33.45855959557046,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:57:00,32.74,23.184034604700585,33.47328733146804,23.184034604700585,0.0,21202.72550085486,33.47328733146804,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:58:00,32.81,23.17730348767883,33.48804352516562,23.17730348767883,0.0,21157.902812911314,33.48804352516562,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:59:00,32.82,23.17064191994292,33.50281531206452,23.17064191994292,0.0,21113.54353621815,33.50281531206452,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:00:00,32.85,23.164059909490447,33.517596903007934,23.164059909490447,0.0,21069.71397120653,33.517596903007934,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  15:01:00,32.71,23.157537891157766,33.5323557213759,23.157537891157766,0.0,21026.28377059612,33.5323557213759,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:02:00,32.7,23.151093442945736,33.54709564196902,23.151093442945736,0.0,20983.369530990003,33.54709564196902,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:03:00,32.7,23.144720241970667,33.56182667410294,23.144720241970667,0.0,20940.929500344217,33.56182667410294,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:04:00,32.75,23.138430064895168,33.57656304472403,23.138430064895168,0.0,20899.04241566125,33.57656304472403,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:05:00,32.68,23.132203027472425,33.591289732141554,23.132203027472425,0.0,20857.576089406204,33.591289732141554,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:06:00,32.8,23.126055618259198,33.60602869113682,23.126055618259198,0.0,20816.639939584784,33.60602869113682,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:07:00,32.82,23.119973398580893,33.620777750371204,23.119973398580893,0.0,20776.138197772663,33.620777750371204,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:08:00,32.76,23.113983670917293,33.63551574165906,23.113983670917293,0.0,20736.252514710315,33.63551574165906,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:09:00,32.74,23.108034053338187,33.65023774433423,23.108034053338187,0.0,20696.633675565245,33.65023774433423,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:10:00,32.81,23.102162125412914,33.66495956627154,23.102162125412914,0.0,20657.53195256734,33.66495956627154,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:11:00,32.74,23.096354743488103,33.67966635772349,23.096354743488103,0.0,20618.860213123153,33.67966635772349,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:12:00,32.69,23.09061126463162,33.694349263639054,23.09061126463162,0.0,20580.613893677037,33.694349263639054,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:13:00,32.75,23.084928259232623,33.70902509822469,23.084928259232623,0.0,20542.770067944657,33.70902509822469,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:14:00,32.68,23.07930685335073,33.723681834194224,23.07930685335073,0.0,20505.33660893072,33.723681834194224,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.02423037405949372,0.0,0.02423037405949372,0.0 
 07/21  15:15:00,32.62,23.073735754350203,33.73831035291547,23.073735754350203,0.0,20468.238074316316,33.73831035291547,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:16:00,32.71,23.068231740028867,33.75293383212581,23.068231740028867,0.0,20431.5860790237,33.75293383212581,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:17:00,32.72,23.06278356111567,33.76755333728677,23.06278356111567,0.0,20395.306180276057,33.76755333728677,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:18:00,32.58,23.05738687805638,33.782137347684916,23.05738687805638,0.0,20359.369397265138,33.782137347684916,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:19:00,32.62,23.052041971317255,33.79669824732924,23.052041971317255,0.0,20323.77701023691,33.79669824732924,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:20:00,32.71,23.04676313253545,33.811257897104596,23.04676313253545,0.0,20288.62455708025,33.811257897104596,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:21:00,32.72,23.041536586400234,33.825812520083325,23.041536586400234,0.0,20253.820700746845,33.825812520083325,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:22:00,32.67,23.036361615665584,33.840344016385686,23.036361615665584,0.0,20219.360461777906,33.840344016385686,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:23:00,32.57,23.031227005245672,33.85483210695054,23.031227005245672,0.0,20185.168793310604,33.85483210695054,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:24:00,32.66,23.026152101998974,33.86930135686578,23.026152101998974,0.0,20151.37429916486,33.86930135686578,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:25:00,32.64,23.02112666191698,33.88375034384641,23.02112666191698,0.0,20117.90936605079,33.88375034384641,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:26:00,32.65,23.016154739663587,33.898178405942616,23.016154739663587,0.0,20084.800935284693,33.898178405942616,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:27:00,32.7,23.01123007854181,33.912592061060316,23.01123007854181,0.0,20052.007288483892,33.912592061060316,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:28:00,32.68,23.006354518539776,33.926981984469535,23.006354518539776,0.0,20019.54075536165,33.926981984469535,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:29:00,32.71,23.00152238988211,33.941349631950736,23.00152238988211,0.0,19987.36338321156,33.941349631950736,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:30:00,32.59,22.99673215000777,33.9556696437556,22.99673215000777,0.0,19955.464955925425,33.9556696437556,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:31:00,32.56,22.99198136537024,33.96994198447334,22.99198136537024,0.0,19923.8288945964,33.96994198447334,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:32:00,32.58,22.987281638361758,33.98417985033578,22.987281638361758,0.0,19892.53264033753,33.98417985033578,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:33:00,32.5,22.982621147352372,33.99837302387557,22.982621147352372,0.0,19861.497796576325,33.99837302387557,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:34:00,32.6,22.97801239663015,34.01254498169042,22.97801239663015,0.0,19830.807437768242,34.01254498169042,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:35:00,32.57,22.973442775147024,34.02668810176559,22.973442775147024,0.0,19800.377974907606,34.02668810176559,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:36:00,32.6,22.968916926526454,34.040803605160775,22.968916926526454,0.0,19770.24007724406,34.040803605160775,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:37:00,32.75,22.96443561827841,34.05491494609355,22.96443561827841,0.0,19740.39883478741,34.05491494609355,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:38:00,32.74,22.959994752181338,34.06900654015628,22.959994752181338,0.0,19710.827300095625,34.06900654015628,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:39:00,32.71,22.955583387509225,34.083060169932324,22.955583387509225,0.0,19681.452217910184,34.083060169932324,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:40:00,32.67,22.951206917079393,34.097064895724,22.951206917079393,0.0,19652.309215647838,34.097064895724,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:41:00,32.7,22.946866358263737,34.11102964113135,22.946866358263737,0.0,19623.405042137463,34.11102964113135,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:42:00,32.73,22.942567937708354,34.124961514367506,22.942567937708354,0.0,19594.78146766365,34.124961514367506,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:43:00,32.73,22.938303028679005,34.13885759959818,22.938303028679005,0.0,19566.381190533022,34.13885759959818,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:44:00,32.64,22.934069078209106,34.15269787067195,22.934069078209106,0.0,19538.187113357108,34.15269787067195,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05072051972917673,0.0,0.05072051972917673,0.0 
 07/21  15:45:00,32.54,22.92986021658111,34.166468440168195,22.92986021658111,0.0,19510.159824419286,34.166468440168195,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.06074352586623638,0.0,0.06074352586623638,0.0 
 07/21  15:46:00,32.51,22.925687230230018,34.18017693055454,22.925687230230018,0.0,19482.371067870517,34.18017693055454,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:47:00,32.6,22.92155421172466,34.193852475611614,22.92155421172466,0.0,19454.84839564327,34.193852475611614,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:48:00,32.66,22.917462326307586,34.2075060140048,22.917462326307586,0.0,19427.600062090078,34.2075060140048,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:49:00,32.64,22.91339739011201,34.22112419010552,22.91339739011201,0.0,19400.531600825998,34.22112419010552,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:50:00,32.62,22.90936037019914,34.23469608551245,22.90936037019914,0.0,19373.649044210397,34.23469608551245,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:51:00,32.48,22.905341859869292,34.248195325081966,22.905341859869292,0.0,19346.889565720958,34.248195325081966,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:52:00,32.49,22.901355528570587,34.26163469568825,22.901355528570587,0.0,19320.34388225143,34.26163469568825,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1042306139819364,0.0,0.1042306139819364,0.0 
 07/21  15:53:00,32.68,22.897411011628645,34.27505973359045,22.897411011628645,0.0,19294.07658435873,34.27505973359045,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:54:00,32.7,22.893500860765702,34.288465072629194,22.893500860765702,0.0,19268.03881629833,34.288465072629194,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:55:00,32.77,22.88961579761437,34.301847774307035,22.88961579761437,0.0,19242.168422874,34.301847774307035,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:56:00,32.77,22.885754625452087,34.31519351687559,22.885754625452087,0.0,19216.457217597388,34.31519351687559,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:57:00,32.86,22.88191884745871,34.328509942061274,22.88191884745871,0.0,19190.914940626826,34.328509942061274,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:58:00,32.83,22.878107391273257,34.34178213503049,22.878107391273257,0.0,19165.5346504743,34.34178213503049,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  15:59:00,32.81,22.87431581245205,34.355000982433864,22.87431581245205,0.0,19140.286542091035,34.355000982433864,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:00:00,32.81,22.870549797695954,34.3681669040011,22.870549797695954,0.0,19115.208440539653,34.3681669040011,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0,49104000.0 
 07/21  16:01:00,32.82,22.866807620696413,34.381283689472724,22.866807620696413,0.0,19090.28897558387,34.381283689472724,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:02:00,32.79,22.863089862366095,34.394346084270055,22.863089862366095,0.0,19065.532133972083,34.394346084270055,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:03:00,32.77,22.859392669203007,34.40735198845513,22.859392669203007,0.0,19040.912179188497,34.40735198845513,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:04:00,32.7,22.8557165418164,34.42029188941537,22.8557165418164,0.0,19016.432438303935,34.42029188941537,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:05:00,32.62,22.852057870928654,34.43315854403427,22.852057870928654,0.0,18992.0687670942,34.43315854403427,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:06:00,32.68,22.84842831227487,34.44597475460089,22.84842831227487,0.0,18967.89875550577,34.44597475460089,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:07:00,32.67,22.84482213041032,34.45874349270128,22.84482213041032,0.0,18943.884645363658,34.45874349270128,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:08:00,32.6,22.84123508873946,34.47145130932691,22.84123508873946,0.0,18919.998174087203,34.47145130932691,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:09:00,32.64,22.837668839689602,34.48410938405134,22.837668839689602,0.0,18896.250053869335,34.48410938405134,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:10:00,32.65,22.83412614796547,34.49672150479247,22.83412614796547,0.0,18872.658892779917,34.49672150479247,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:11:00,32.65,22.830602199527135,34.5092859833305,22.830602199527135,0.0,18849.192657272433,34.5092859833305,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.015569718271160625,0.0,0.015569718271160625,0.0 
 07/21  16:12:00,32.58,22.827094487801826,34.52178797205726,22.827094487801826,0.0,18825.834582655196,34.52178797205726,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:13:00,32.49,22.823598968795928,34.534214827717506,22.823598968795928,0.0,18802.55750594224,34.534214827717506,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:14:00,32.46,22.820123252241462,34.54657204570918,22.820123252241462,0.0,18779.41200587441,34.54657204570918,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.05838644351685235,0.0,0.05838644351685235,0.0 
 07/21  16:15:00,32.51,22.816671209974558,34.55887990402351,22.816671209974558,0.0,18756.424092470224,34.55887990402351,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.1066093209400304,0.0,0.1066093209400304,0.0 
 07/21  16:16:00,32.53,22.81324259905901,34.57114416275655,22.81324259905901,0.0,18733.592492698182,34.57114416275655,0.0,0.0,0.10812304354972657,0.10812304354972657,0.0,0.0,0.10812304354972657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:17:00,28.1,23.758443225150952,34.58280805547004,23.758443225150952,0.0,0.0,34.58280805547004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:18:00,28.1,25.04474483523282,34.594080705723094,25.04474483523282,0.0,0.0,34.594080705723094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:19:00,28.1,26.161117986477535,34.605198195582936,26.161117986477535,0.0,0.0,34.605198195582936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:20:00,28.1,26.973967462333942,34.6162719127719,26.973967462333942,0.0,0.0,34.6162719127719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:21:00,28.1,27.549112255943683,34.6273286253394,27.549112255943683,0.0,0.0,34.6273286253394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:22:00,28.1,27.982425610684405,34.638363689760304,27.982425610684405,0.0,0.0,34.638363689760304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:23:00,28.1,28.336531158884956,34.64936794455352,28.336531158884956,0.0,0.0,34.64936794455352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:24:00,28.1,28.642406172153816,34.66033502283732,28.642406172153816,0.0,0.0,34.66033502283732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:25:00,28.1,28.908263240635186,34.67126137436851,28.908263240635186,0.0,0.0,34.67126137436851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:26:00,28.1,29.13866057385755,34.682144246368054,29.13866057385755,0.0,0.0,34.682144246368054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:27:00,28.1,29.3369836910754,34.69298109508081,29.3369836910754,0.0,0.0,34.69298109508081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:28:00,28.1,29.50722568688816,34.70376910381915,29.50722568688816,0.0,0.0,34.70376910381915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:29:00,28.1,29.65429270404056,34.71450511835175,29.65429270404056,0.0,0.0,34.71450511835175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:30:00,28.1,29.709364530213293,34.725185643909356,29.709364530213293,0.0,1277.0567624227342,34.725185643909356,0.0,0.0,0.002135565286566589,0.002135565286566589,0.0,0.0,0.002135565286566589,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:31:00,28.1,29.710866843328223,34.735807210435,29.710866843328223,0.0,1324.4305117634117,34.735807210435,0.0,0.0,0.0022144392241569143,0.0022144392241569143,0.0,0.0,0.0022144392241569143,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:32:00,28.1,29.707961341835247,34.74636591743941,29.707961341835247,0.0,1194.8865118087367,34.74636591743941,0.0,0.0,0.0019984364455413297,0.0019984364455413297,0.0,0.0,0.0019984364455413297,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:33:00,28.1,29.710283039858815,34.75685789468514,29.710283039858815,0.0,1290.2625849609067,34.75685789468514,0.0,0.0,0.002157431772733342,0.002157431772733342,0.0,0.0,0.002157431772733342,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:34:00,28.1,29.71312572533029,34.76727919859825,29.71312572533029,0.0,1416.0587455934588,34.76727919859825,0.0,0.0,0.002367076267956793,0.002367076267956793,0.0,0.0,0.002367076267956793,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:35:00,28.1,29.714862371653094,34.777625796862864,29.714862371653094,0.0,1491.1349738041988,34.777625796862864,0.0,0.0,0.0024921227574268333,0.0024921227574268333,0.0,0.0,0.0024921227574268333,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:36:00,28.1,29.71622985351308,34.78789357835215,29.71622985351308,0.0,1550.0007031372234,34.78789357835215,0.0,0.0,0.0025901348719728125,0.0025901348719728125,0.0,0.0,0.0025901348719728125,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:37:00,28.1,29.717695318706898,34.798078741103026,29.717695318706898,0.0,1612.859229971965,34.798078741103026,0.0,0.0,0.0026947630723447636,0.0026947630723447636,0.0,0.0,0.0026947630723447636,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:38:00,28.1,29.719200011097566,34.808177267515404,29.719200011097566,0.0,1677.0653695878877,34.808177267515404,0.0,0.0,0.0028015992471030955,0.0028015992471030955,0.0,0.0,0.0028015992471030955,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:39:00,28.1,29.720671910625306,34.81818544548193,29.720671910625306,0.0,1739.5610346880558,34.81818544548193,0.0,0.0,0.0029055547660592766,0.0029055547660592766,0.0,0.0,0.0029055547660592766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:40:00,28.1,29.72209678568463,34.82809979137889,29.72209678568463,0.0,1799.7120161363187,34.82809979137889,0.0,0.0,0.00300557725845964,0.00300557725845964,0.0,0.0,0.00300557725845964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:41:00,28.1,29.7234981135184,34.83791705041066,29.7234981135184,0.0,1858.5322184425695,34.83791705041066,0.0,0.0,0.003103355445184064,0.003103355445184064,0.0,0.0,0.003103355445184064,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:42:00,28.1,29.724870193293317,34.84763454151274,29.724870193293317,0.0,1915.6129236743254,34.84763454151274,0.0,0.0,0.0031982105206784196,0.0031982105206784196,0.0,0.0,0.0031982105206784196,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:43:00,28.1,29.726220311227717,34.857246538039625,29.726220311227717,0.0,1971.0911675997206,34.857246538039625,0.0,0.0,0.0032903708863530226,0.0032903708863530226,0.0,0.0,0.0032903708863530226,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:44:00,28.1,29.72754551902869,34.86674675020705,29.72754551902869,0.0,2023.9522403551596,34.86674675020705,0.0,0.0,0.003378145693294222,0.003378145693294222,0.0,0.0,0.003378145693294222,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:45:00,28.1,29.728808836869717,34.87613004805734,29.728808836869717,0.0,2075.5299057358548,34.87613004805734,0.0,0.0,0.0034637764614251073,0.0034637764614251073,0.0,0.0,0.0034637764614251073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:46:00,28.1,29.729967350150392,34.88539220539679,29.729967350150392,0.0,2129.6035289869205,34.88539220539679,0.0,0.0,0.003553587800192044,0.003553587800192044,0.0,0.0,0.003553587800192044,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:47:00,28.1,29.731129733719342,34.89452947698483,29.731129733719342,0.0,2181.6970690605135,34.89452947698483,0.0,0.0,0.003640072267557817,0.003640072267557817,0.0,0.0,0.003640072267557817,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:48:00,28.1,29.732312644677645,34.903538370892306,29.732312644677645,0.0,2234.0028250930077,34.903538370892306,0.0,0.0,0.0037268819094516304,0.0037268819094516304,0.0,0.0,0.0037268819094516304,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:49:00,28.1,29.733504368465354,34.912416026172814,29.733504368465354,0.0,2286.2558693329793,34.912416026172814,0.0,0.0,0.0038135787351072496,0.0038135787351072496,0.0,0.0,0.0038135787351072496,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:50:00,28.1,29.734684713411493,34.92115941724883,29.734684713411493,0.0,2337.744596921716,34.92115941724883,0.0,0.0,0.0038989837980941224,0.0038989837980941224,0.0,0.0,0.0038989837980941224,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:51:00,28.1,29.73585924191216,34.92976598365894,29.73585924191216,0.0,2388.7508960070554,34.92976598365894,0.0,0.0,0.003983565686539074,0.003983565686539074,0.0,0.0,0.003983565686539074,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:52:00,28.1,29.737020016182107,34.93823340650688,29.737020016182107,0.0,2438.9791931368086,34.93823340650688,0.0,0.0,0.0040668353216695855,0.0040668353216695855,0.0,0.0,0.0040668353216695855,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:53:00,28.1,29.73817301881636,34.94655951476538,29.73817301881636,0.0,2488.693787630412,34.94655951476538,0.0,0.0,0.004149231633173545,0.004149231633173545,0.0,0.0,0.004149231633173545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:54:00,28.1,29.73930974221337,34.95474221025485,29.73930974221337,0.0,2537.5388166753014,34.95474221025485,0.0,0.0,0.004230165593790443,0.004230165593790443,0.0,0.0,0.004230165593790443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:55:00,28.1,29.740436386314716,34.962779988590974,29.740436386314716,0.0,2585.783693029325,34.962779988590974,0.0,0.0,0.0043100844545472345,0.0043100844545472345,0.0,0.0,0.0043100844545472345,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:56:00,28.1,29.741545419968567,34.970671075935975,29.741545419968567,0.0,2633.0937796407234,34.970671075935975,0.0,0.0,0.00438843449354621,0.00438843449354621,0.0,0.0,0.00438843449354621,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:57:00,28.1,29.742643161372843,34.978414125085735,29.742643161372843,0.0,2679.7429673731053,34.978414125085735,0.0,0.0,0.0044656702117616244,0.0044656702117616244,0.0,0.0,0.0044656702117616244,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:58:00,28.1,29.74372257124542,34.9860079602684,29.74372257124542,0.0,2725.3987266215045,34.9860079602684,0.0,0.0,0.004541241459177387,0.004541241459177387,0.0,0.0,0.004541241459177387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:59:00,28.1,29.744789885424293,34.99345148078825,29.744789885424293,0.0,2770.330160109648,34.99345148078825,0.0,0.0,0.004615594618946392,0.004615594618946392,0.0,0.0,0.004615594618946392,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,28.1,29.745838583626856,35.00074357374965,29.745838583626856,0.0,2814.203446840968,35.00074357374965,0.0,0.0,0.0046881774003813236,0.0046881774003813236,0.0,0.0,0.0046881774003813236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  17:01:00,27.4,29.7468645357368,35.00775262011336,29.7468645357368,0.0,2856.4120884016993,35.00775262011336,0.0,0.0,0.0047579825613729265,0.0047579825613729265,0.0,0.0,0.0047579825613729265,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:02:00,27.4,29.747878052542763,35.01452851219951,29.747878052542763,0.0,2898.1493857678965,35.01452851219951,0.0,0.0,0.0048269938612901225,0.0048269938612901225,0.0,0.0,0.0048269938612901225,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:03:00,27.4,29.748884309135242,35.02112744502027,29.748884309135242,0.0,2939.183701258475,35.02112744502027,0.0,0.0,0.004894823460554712,0.004894823460554712,0.0,0.0,0.004894823460554712,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:04:00,27.4,29.749874206500213,35.02757587818114,29.749874206500213,0.0,2978.9388316229974,35.02757587818114,0.0,0.0,0.004960517027965152,0.004960517027965152,0.0,0.0,0.004960517027965152,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:05:00,27.4,29.750854215811742,35.033880036463785,29.750854215811742,0.0,3017.5435130408227,35.033880036463785,0.0,0.0,0.005024286574680175,0.005024286574680175,0.0,0.0,0.005024286574680175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:06:00,27.4,29.75182494026276,35.04003864165135,29.75182494026276,0.0,3054.4819069424425,35.04003864165135,0.0,0.0,0.005085273774946028,0.005085273774946028,0.0,0.0,0.005085273774946028,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:07:00,27.4,29.752808251499662,35.04604993881716,29.752808251499662,0.0,3089.4475733745667,35.04604993881716,0.0,0.0,0.005142957989089441,0.005142957989089441,0.0,0.0,0.005142957989089441,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:08:00,27.4,29.753742683900565,35.05191256263374,29.753742683900565,0.0,3123.3685090696627,35.05191256263374,0.0,0.0,0.005198917435603185,0.005198917435603185,0.0,0.0,0.005198917435603185,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:09:00,27.4,29.754578123346736,35.05762636167741,29.754578123346736,0.0,3157.7270169079043,35.05762636167741,0.0,0.0,0.005255647560014836,0.005255647560014836,0.0,0.0,0.005255647560014836,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:10:00,27.4,29.755169319667097,35.06319139657331,29.755169319667097,0.0,3196.752373793854,35.06319139657331,0.0,0.0,0.005320267667713919,0.005320267667713919,0.0,0.0,0.005320267667713919,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:11:00,27.4,29.755783186575588,35.06860287109871,29.755783186575588,0.0,3230.604933149197,35.06860287109871,0.0,0.0,0.005376258796237881,0.005376258796237881,0.0,0.0,0.005376258796237881,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:12:00,27.4,29.756479444475023,35.07385654551734,29.756479444475023,0.0,3266.4939772282332,35.07385654551734,0.0,0.0,0.005435585589551585,0.005435585589551585,0.0,0.0,0.005435585589551585,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:13:00,27.4,29.757217180807032,35.07894970874127,29.757217180807032,0.0,3303.16601355416,35.07894970874127,0.0,0.0,0.005496183162290959,0.005496183162290959,0.0,0.0,0.005496183162290959,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:14:00,27.4,29.757959349470095,35.08387979143264,29.757959349470095,0.0,3339.5070581855052,35.08387979143264,0.0,0.0,0.005556218118739804,0.005556218118739804,0.0,0.0,0.005556218118739804,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:15:00,27.4,29.758709293306552,35.08864482958796,29.758709293306552,0.0,3375.7282406730783,35.08864482958796,0.0,0.0,0.005616039831499623,0.005616039831499623,0.0,0.0,0.005616039831499623,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:16:00,27.4,29.759460141638378,35.09324300795568,29.759460141638378,0.0,3411.7447630592796,35.09324300795568,0.0,0.0,0.0056755111405282785,0.0056755111405282785,0.0,0.0,0.0056755111405282785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:17:00,27.4,29.76021628576291,35.09767255071176,29.76021628576291,0.0,3447.7042945737594,35.09767255071176,0.0,0.0,0.005734875163640064,0.005734875163640064,0.0,0.0,0.005734875163640064,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:18:00,27.4,29.76096822809754,35.101931625686625,29.76096822809754,0.0,3483.3351710904194,35.101931625686625,0.0,0.0,0.005793685620079324,0.005793685620079324,0.0,0.0,0.005793685620079324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:19:00,27.4,29.76172108990415,35.10601909994827,29.76172108990415,0.0,3518.801295951666,35.10601909994827,0.0,0.0,0.005852212238972829,0.005852212238972829,0.0,0.0,0.005852212238972829,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:20:00,27.4,29.762466900749867,35.10993355810918,29.762466900749867,0.0,3553.8658360261697,35.10993355810918,0.0,0.0,0.005910066044065687,0.005910066044065687,0.0,0.0,0.005910066044065687,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:21:00,27.4,29.76321145964062,35.11367495915435,29.76321145964062,0.0,3588.717279101584,35.11367495915435,0.0,0.0,0.005967557204569315,0.005967557204569315,0.0,0.0,0.005967557204569315,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:22:00,27.4,29.763947133419922,35.11724059530837,29.763947133419922,0.0,3623.1149387104674,35.11724059530837,0.0,0.0,0.006024290339173138,0.006024290339173138,0.0,0.0,0.006024290339173138,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:23:00,27.4,29.764679937497583,35.120627404044455,29.764679937497583,0.0,3657.2572776625284,35.120627404044455,0.0,0.0,0.00608059199912504,0.00608059199912504,0.0,0.0,0.00608059199912504,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:24:00,27.4,29.765402510311624,35.12383248999835,29.765402510311624,0.0,3690.9035608017525,35.12383248999835,0.0,0.0,0.006136066741444366,0.006136066741444366,0.0,0.0,0.006136066741444366,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:25:00,27.4,29.76612102605502,35.126853931194724,29.76612102605502,0.0,3724.2613035284835,35.126853931194724,0.0,0.0,0.006191055980019966,0.006191055980019966,0.0,0.0,0.006191055980019966,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:26:00,27.4,29.766828301780222,35.12968946253861,29.766828301780222,0.0,3757.0889828383797,35.12968946253861,0.0,0.0,0.006245163018799134,0.006245163018799134,0.0,0.0,0.006245163018799134,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:27:00,27.4,29.7675306004371,35.132337391999066,29.7675306004371,0.0,3789.6006639517777,35.132337391999066,0.0,0.0,0.006298740003208953,0.006298740003208953,0.0,0.0,0.006298740003208953,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:28:00,27.4,29.76822087139461,35.13479615089745,29.76822087139461,0.0,3821.554016991935,35.13479615089745,0.0,0.0,0.006351388967173798,0.006351388967173798,0.0,0.0,0.006351388967173798,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:29:00,27.4,29.768905432727703,35.13706426727964,29.768905432727703,0.0,3853.168322350855,35.13706426727964,0.0,0.0,0.00640347058192899,0.00640347058192899,0.0,0.0,0.00640347058192899,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:30:00,27.4,29.769577339970468,35.13914016644077,29.769577339970468,0.0,3884.200561855283,35.13914016644077,0.0,0.0,0.0064545858133457715,0.0064545858133457715,0.0,0.0,0.0064545858133457715,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:31:00,27.4,29.77024294285894,35.14102301136436,29.77024294285894,0.0,3914.8741770445613,35.14102301136436,0.0,0.0,0.006505102116465705,0.006505102116465705,0.0,0.0,0.006505102116465705,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:32:00,27.4,29.77089538778739,35.14271142129088,29.77089538778739,0.0,3944.9456313040423,35.14271142129088,0.0,0.0,0.006554619671083825,0.006554619671083825,0.0,0.0,0.006554619671083825,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:33:00,27.4,29.771541039480752,35.14420455268569,29.771541039480752,0.0,3974.641714784033,35.14420455268569,0.0,0.0,0.006603511373682302,0.006603511373682302,0.0,0.0,0.006603511373682302,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:34:00,27.4,29.77216767869476,35.14550190208009,29.77216767869476,0.0,4003.47424149915,35.14550190208009,0.0,0.0,0.006650974747664619,0.006650974747664619,0.0,0.0,0.006650974747664619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:35:00,27.4,29.77279420030884,35.146602588232966,29.77279420030884,0.0,4032.2193692571373,35.146602588232966,0.0,0.0,0.006698286751396346,0.006698286751396346,0.0,0.0,0.006698286751396346,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:36:00,27.4,29.773403278087684,35.147505973533015,29.773403278087684,0.0,4060.205971671931,35.147505973533015,0.0,0.0,0.006744344577362053,0.006744344577362053,0.0,0.0,0.006744344577362053,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:37:00,27.4,29.774003803051762,35.148212106235725,29.774003803051762,0.0,4087.7074982854238,35.148212106235725,0.0,0.0,0.006789596732079946,0.006789596732079946,0.0,0.0,0.006789596732079946,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:38:00,27.4,29.774591291113623,35.14872034553637,29.774591291113623,0.0,4114.634084543485,35.14872034553637,0.0,0.0,0.006833897368730124,0.006833897368730124,0.0,0.0,0.006833897368730124,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:39:00,27.4,29.775170992355147,35.149030600024126,29.775170992355147,0.0,4141.144092940274,35.149030600024126,0.0,0.0,0.006877506152365025,0.006877506152365025,0.0,0.0,0.006877506152365025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:40:00,27.4,29.77573660351338,35.1491428640609,29.77573660351338,0.0,4167.008629196636,35.1491428640609,0.0,0.0,0.006920047657445115,0.006920047657445115,0.0,0.0,0.006920047657445115,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:41:00,27.4,29.776294286611403,35.14905722471217,29.776294286611403,0.0,4192.457940740709,35.14905722471217,0.0,0.0,0.006961900215105786,0.006961900215105786,0.0,0.0,0.006961900215105786,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:42:00,27.4,29.77683782231661,35.14877360846904,29.77683782231661,0.0,4217.256958130167,35.14877360846904,0.0,0.0,0.00700267817538326,0.00700267817538326,0.0,0.0,0.00700267817538326,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:43:00,27.4,29.777373182533236,35.14829268363403,29.777373182533236,0.0,4241.628967820944,35.14829268363403,0.0,0.0,0.007042748341383813,0.007042748341383813,0.0,0.0,0.007042748341383813,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:44:00,27.4,29.777894199288337,35.14761447929581,29.777894199288337,0.0,4265.3389383651465,35.14761447929581,0.0,0.0,0.007081725179643855,0.007081725179643855,0.0,0.0,0.007081725179643855,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:45:00,27.4,29.778406865888172,35.14673952494174,29.778406865888172,0.0,4288.61318153685,35.14673952494174,0.0,0.0,0.007119980403175442,0.007119980403175442,0.0,0.0,0.007119980403175442,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:46:00,27.4,29.77890513261067,35.14566837069741,29.77890513261067,0.0,4311.218841466296,35.14566837069741,0.0,0.0,0.007157132087400085,0.007157132087400085,0.0,0.0,0.007157132087400085,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:47:00,27.4,29.779394954508707,35.14440159814114,29.779394954508707,0.0,4333.382605525306,35.14440159814114,0.0,0.0,0.007193552499482095,0.007193552499482095,0.0,0.0,0.007193552499482095,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:48:00,27.4,29.77987039217026,35.142939582962406,29.77987039217026,0.0,4354.873002570446,35.142939582962406,0.0,0.0,0.007228862008214983,0.007228862008214983,0.0,0.0,0.007228862008214983,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:49:00,27.4,29.78033734898722,35.14128341560226,29.78033734898722,0.0,4375.916479568439,35.14128341560226,0.0,0.0,0.007263432425305152,0.007263432425305152,0.0,0.0,0.007263432425305152,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:50:00,27.4,29.78079001151444,35.13943352201469,29.78079001151444,0.0,4396.282984076393,35.13943352201469,0.0,0.0,0.00729688645038649,0.00729688645038649,0.0,0.0,0.00729688645038649,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:51:00,27.4,29.781234223179634,35.13739081423195,29.781234223179634,0.0,4416.198142866364,35.13739081423195,0.0,0.0,0.007329594487271388,0.007329594487271388,0.0,0.0,0.007329594487271388,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:52:00,27.4,29.78166431621993,35.13515622615793,29.78166431621993,0.0,4435.433066704963,35.13515622615793,0.0,0.0,0.007361181120512475,0.007361181120512475,0.0,0.0,0.007361181120512475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:53:00,27.4,29.782086074890568,35.132730711445205,29.782086074890568,0.0,4454.212016139948,35.132730711445205,0.0,0.0,0.007392014443402613,0.007392014443402613,0.0,0.0,0.007392014443402613,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:54:00,27.4,29.782494013217427,35.13011502294876,29.782494013217427,0.0,4472.306686382886,35.13011502294876,0.0,0.0,0.0074217199306908736,0.0074217199306908736,0.0,0.0,0.0074217199306908736,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:55:00,27.4,29.782893876511864,35.12731061728326,29.782893876511864,0.0,4489.939253507116,35.12731061728326,0.0,0.0,0.0074506621621862725,0.0074506621621862725,0.0,0.0,0.0074506621621862725,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:56:00,27.4,29.78328043835924,35.12431828367507,29.78328043835924,0.0,4506.8805668620025,35.12431828367507,0.0,0.0,0.007478465063083702,0.007478465063083702,0.0,0.0,0.007478465063083702,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:57:00,27.4,29.783659484749762,35.121139270556576,29.783659484749762,0.0,4523.34919359873,35.121139270556576,0.0,0.0,0.007505487113193984,0.007505487113193984,0.0,0.0,0.007505487113193984,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:58:00,27.4,29.784026267280076,35.11777484081027,29.784026267280076,0.0,4539.111084135534,35.11777484081027,0.0,0.0,0.007531343787614941,0.007531343787614941,0.0,0.0,0.007531343787614941,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:59:00,27.4,29.784386949216636,35.11422623929269,29.784386949216636,0.0,4554.375742302649,35.11422623929269,0.0,0.0,0.007556378159278956,0.007556378159278956,0.0,0.0,0.007556378159278956,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:00:00,27.4,29.784738198070187,35.1104945021768,29.784738198070187,0.0,4568.887265130103,35.1104945021768,0.0,0.0,0.0075801683878466905,0.0075801683878466905,0.0,0.0,0.0075801683878466905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  18:01:00,26.5,29.785049390987446,35.106411255798484,29.785049390987446,0.0,4582.154601540854,35.106411255798484,0.0,0.0,0.007601923808680957,0.007601923808680957,0.0,0.0,0.007601923808680957,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:02:00,26.5,29.78539284614433,35.10204404841567,29.78539284614433,0.0,4594.239368355755,35.10204404841567,0.0,0.0,0.007621690790352386,0.007621690790352386,0.0,0.0,0.007621690790352386,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:03:00,26.5,29.78556729827269,35.097468444498176,29.78556729827269,0.0,4610.957805648092,35.097468444498176,0.0,0.0,0.007649275241179175,0.007649275241179175,0.0,0.0,0.007649275241179175,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:04:00,26.5,29.78567063724414,35.092721018487204,29.78567063724414,0.0,4623.93796720391,35.092721018487204,0.0,0.0,0.007670712920794764,0.007670712920794764,0.0,0.0,0.007670712920794764,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:05:00,26.5,29.785830783422064,35.08781183386343,29.785830783422064,0.0,4636.333417784689,35.08781183386343,0.0,0.0,0.007691135450108381,0.007691135450108381,0.0,0.0,0.007691135450108381,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:06:00,26.5,29.786030173605806,35.08274097815784,29.786030173605806,0.0,4649.342548945275,35.08274097815784,0.0,0.0,0.0077125443141547725,0.0077125443141547725,0.0,0.0,0.0077125443141547725,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:07:00,26.5,29.78624132175314,35.07750779547383,29.78624132175314,0.0,4662.089431625172,35.07750779547383,0.0,0.0,0.007733507916478001,0.007733507916478001,0.0,0.0,0.007733507916478001,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:08:00,26.5,29.786447309420872,35.07211185412947,29.786447309420872,0.0,4674.22365693817,35.07211185412947,0.0,0.0,0.007753458370248863,0.007753458370248863,0.0,0.0,0.007753458370248863,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:09:00,26.5,29.78665408019262,35.06655388188557,29.78665408019262,0.0,4686.018808527534,35.06655388188557,0.0,0.0,0.007772844858151805,0.007772844858151805,0.0,0.0,0.007772844858151805,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:10:00,26.5,29.78685491874978,35.060834876463986,29.78685491874978,0.0,4697.359164993451,35.060834876463986,0.0,0.0,0.007791480814375951,0.007791480814375951,0.0,0.0,0.007791480814375951,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
