Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  18:11:00,26.5,29.787054096849197,35.05495566840466,29.787054096849197,0.0,4708.375869811273,35.05495566840466,0.0,0.0,0.007809580436740529,0.007809580436740529,0.0,0.0,0.007809580436740529,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:12:00,26.5,29.787244590740624,35.04891668322993,29.787244590740624,0.0,4718.887986706057,35.04891668322993,0.0,0.0,0.00782684928250902,0.00782684928250902,0.0,0.0,0.00782684928250902,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:13:00,26.5,29.787431512813423,35.042718720450225,29.787431512813423,0.0,4729.05450239596,35.042718720450225,0.0,0.0,0.0078435470472428,0.0078435470472428,0.0,0.0,0.0078435470472428,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:14:00,26.5,29.787608716944906,35.036361715398456,29.787608716944906,0.0,4738.708435566976,35.036361715398456,0.0,0.0,0.007859401773178393,0.007859401773178393,0.0,0.0,0.007859401773178393,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:15:00,26.5,29.78778146464637,35.02984578740957,29.78778146464637,0.0,4748.013204505611,35.02984578740957,0.0,0.0,0.007874680357825103,0.007874680357825103,0.0,0.0,0.007874680357825103,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:16:00,26.5,29.787943881377558,35.023170936036394,29.787943881377558,0.0,4756.799585311437,35.023170936036394,0.0,0.0,0.007889106934625493,0.007889106934625493,0.0,0.0,0.007889106934625493,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:17:00,26.5,29.78810125224469,35.01633693640111,29.78810125224469,0.0,4765.233434745243,35.01633693640111,0.0,0.0,0.007902952396343867,0.007902952396343867,0.0,0.0,0.007902952396343867,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:18:00,26.5,29.788247926880725,35.00934328799071,29.788247926880725,0.0,4773.146107064041,35.00934328799071,0.0,0.0,0.007915941677787683,0.007915941677787683,0.0,0.0,0.007915941677787683,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:19:00,26.5,29.788389172616412,35.002190030728656,29.788389172616412,0.0,4780.7049197396755,35.002190030728656,0.0,0.0,0.007928348078852301,0.007928348078852301,0.0,0.0,0.007928348078852301,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:20:00,26.5,29.78851949364076,34.994876526346445,29.78851949364076,0.0,4787.741304110786,34.994876526346445,0.0,0.0,0.007939896555762898,0.007939896555762898,0.0,0.0,0.007939896555762898,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:21:00,26.5,29.788644116883162,34.987402509097016,29.788644116883162,0.0,4794.423237650198,34.987402509097016,0.0,0.0,0.0079508615073371,0.0079508615073371,0.0,0.0,0.0079508615073371,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:22:00,26.5,29.788757662547862,34.9797677916696,29.788757662547862,0.0,4800.582120290133,34.9797677916696,0.0,0.0,0.007960967758501355,0.007960967758501355,0.0,0.0,0.007960967758501355,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:23:00,26.5,29.788865312587976,34.97197213371948,29.788865312587976,0.0,4806.386301795977,34.97197213371948,0.0,0.0,0.007970490335600195,0.007970490335600195,0.0,0.0,0.007970490335600195,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:24:00,26.5,29.78896177602051,34.964015190274885,29.78896177602051,0.0,4811.667015505756,34.964015190274885,0.0,0.0,0.007979153726716872,0.007979153726716872,0.0,0.0,0.007979153726716872,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:25:00,26.5,29.78905219141008,34.95589731636224,29.78905219141008,0.0,4816.59286749086,34.95589731636224,0.0,0.0,0.007987233394365472,0.007987233394365472,0.0,0.0,0.007987233394365472,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:26:00,26.5,29.78913133839334,34.94761831376129,29.78913133839334,0.0,4820.994888737545,34.94761831376129,0.0,0.0,0.007994453442187178,0.007994453442187178,0.0,0.0,0.007994453442187178,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:27:00,26.5,29.789204316384552,34.939178474077494,29.789204316384552,0.0,4825.041917549995,34.939178474077494,0.0,0.0,0.008001089727866907,0.008001089727866907,0.0,0.0,0.008001089727866907,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:28:00,26.5,29.78926596464757,34.930578265857754,29.78926596464757,0.0,4828.5648729222385,34.930578265857754,0.0,0.0,0.00800686612648494,0.00800686612648494,0.0,0.0,0.00800686612648494,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:29:00,26.5,29.789321347499715,34.92181817762185,29.789321347499715,0.0,4831.73280283281,34.92181817762185,0.0,0.0,0.008012058852585375,0.008012058852585375,0.0,0.0,0.008012058852585375,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:30:00,26.5,29.78936535878575,34.91289864847465,29.78936535878575,0.0,4834.37673240792,34.91289864847465,0.0,0.0,0.008016391915694317,0.008016391915694317,0.0,0.0,0.008016391915694317,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:31:00,26.5,29.78940303005301,34.90382085558094,29.78940303005301,0.0,4836.665846110979,34.90382085558094,0.0,0.0,0.00802014176636785,0.00802014176636785,0.0,0.0,0.00802014176636785,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:32:00,26.5,29.78942930952382,34.89458543126666,29.78942930952382,0.0,4838.43160534436,34.89458543126666,0.0,0.0,0.008023033093452214,0.008023033093452214,0.0,0.0,0.008023033093452214,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:33:00,26.5,29.789449195810707,34.88519348063573,29.789449195810707,0.0,4839.843179349383,34.88519348063573,0.0,0.0,0.008025342334531642,0.008025342334531642,0.0,0.0,0.008025342334531642,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:34:00,26.5,29.789457695047343,34.87564624740407,29.789457695047343,0.0,4840.732880565585,34.87564624740407,0.0,0.0,0.008026795539973737,0.008026795539973737,0.0,0.0,0.008026795539973737,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:35:00,26.5,29.789459770078437,34.86594493236,29.789459770078437,0.0,4841.2696253024,34.86594493236,0.0,0.0,0.008027668745020429,0.008027668745020429,0.0,0.0,0.008027668745020429,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:36:00,26.5,29.789450490998576,34.856090613989835,29.789450490998576,0.0,4841.287037992902,34.856090613989835,0.0,0.0,0.008027690118402089,0.008027690118402089,0.0,0.0,0.008027690118402089,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:37:00,26.5,29.78943477965778,34.8460850186888,29.78943477965778,0.0,4840.953467231057,34.8460850186888,0.0,0.0,0.008027134777849797,0.008027134777849797,0.0,0.0,0.008027134777849797,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:38:00,26.5,29.789407777317216,34.83592925941093,29.789407777317216,0.0,4840.104309187216,34.83592925941093,0.0,0.0,0.008025733764480701,0.008025733764480701,0.0,0.0,0.008025733764480701,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:39:00,26.5,29.78937435785067,34.825624843387196,29.78937435785067,0.0,4838.906975586515,34.825624843387196,0.0,0.0,0.008023760674662421,0.008023760674662421,0.0,0.0,0.008023760674662421,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:40:00,26.5,29.789329740805826,34.81517336581994,29.789329740805826,0.0,4837.1990498380055,34.81517336581994,0.0,0.0,0.00802095010281361,0.00802095010281361,0.0,0.0,0.00802095010281361,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:41:00,26.5,29.789278744206086,34.80457633568855,29.789278744206086,0.0,4835.146614641803,34.80457633568855,0.0,0.0,0.008017573482680637,0.008017573482680637,0.0,0.0,0.008017573482680637,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:42:00,26.5,29.78921667213938,34.79383512383031,29.78921667213938,0.0,4832.58978899862,34.79383512383031,0.0,0.0,0.008013369532477218,0.008013369532477218,0.0,0.0,0.008013369532477218,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:43:00,26.5,29.78914827885856,34.782951718734715,29.78914827885856,0.0,4829.692942477947,34.782951718734715,0.0,0.0,0.008008606895425856,0.008008606895425856,0.0,0.0,0.008008606895425856,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:44:00,26.5,29.78906895816524,34.771927510725426,29.78906895816524,0.0,4826.2990116736355,34.771927510725426,0.0,0.0,0.008003028875121103,0.008003028875121103,0.0,0.0,0.008003028875121103,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:45:00,26.5,29.788983393181894,34.76076426970415,29.788983393181894,0.0,4822.570299102673,34.76076426970415,0.0,0.0,0.007996900745877356,0.007996900745877356,0.0,0.0,0.007996900745877356,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:46:00,26.5,29.788887071702348,34.74946386577638,29.788887071702348,0.0,4818.3527903600325,34.74946386577638,0.0,0.0,0.007989970775331073,0.007989970775331073,0.0,0.0,0.007989970775331073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:47:00,26.5,29.78878459919448,34.73802807984663,29.78878459919448,0.0,4813.80640682126,34.73802807984663,0.0,0.0,0.007982500355761184,0.007982500355761184,0.0,0.0,0.007982500355761184,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:48:00,26.5,29.78867156116096,34.7264585727728,29.78867156116096,0.0,4808.780383048237,34.7264585727728,0.0,0.0,0.0079742430460672,0.0079742430460672,0.0,0.0,0.0079742430460672,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:49:00,26.5,29.788552479722767,34.71475759971249,29.788552479722767,0.0,4803.431984117593,34.71475759971249,0.0,0.0,0.007965455907101694,0.007965455907101694,0.0,0.0,0.007965455907101694,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:50:00,26.5,29.78842304154233,34.70292684530785,29.78842304154233,0.0,4797.613877041086,34.70292684530785,0.0,0.0,0.00795589808937289,0.00795589808937289,0.0,0.0,0.00795589808937289,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:51:00,26.5,29.788287680373458,34.69096834846181,29.788287680373458,0.0,4791.480427573181,34.69096834846181,0.0,0.0,0.007945821925490799,0.007945821925490799,0.0,0.0,0.007945821925490799,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:52:00,26.5,29.788142187403743,34.67888425424011,29.788142187403743,0.0,4784.887910493559,34.67888425424011,0.0,0.0,0.007934992444691204,0.007934992444691204,0.0,0.0,0.007934992444691204,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:53:00,26.5,29.787990903472796,34.66667660017489,29.787990903472796,0.0,4777.987573127482,34.66667660017489,0.0,0.0,0.007923656893618652,0.007923656893618652,0.0,0.0,0.007923656893618652,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:54:00,26.5,29.787829727635106,34.654347312636496,29.787829727635106,0.0,4770.639467669396,34.654347312636496,0.0,0.0,0.007911586458217398,0.007911586458217398,0.0,0.0,0.007911586458217398,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:55:00,26.5,29.787662903579577,34.64189886678508,29.787662903579577,0.0,4762.991521063951,34.64189886678508,0.0,0.0,0.007899022969445425,0.007899022969445425,0.0,0.0,0.007899022969445425,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:56:00,26.5,29.787486441520667,34.62933319013705,29.787486441520667,0.0,4754.907725585116,34.62933319013705,0.0,0.0,0.007885744036648351,0.007885744036648351,0.0,0.0,0.007885744036648351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:57:00,26.5,29.787304483974747,34.61665252107379,29.787304483974747,0.0,4746.532498845443,34.61665252107379,0.0,0.0,0.007871985766553072,0.007871985766553072,0.0,0.0,0.007871985766553072,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:58:00,26.5,29.787113155487432,34.60385920313745,29.787113155487432,0.0,4737.733925731108,34.60385920313745,0.0,0.0,0.007857532442148197,0.007857532442148197,0.0,0.0,0.007857532442148197,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:59:00,26.5,29.786916493564906,34.59095544286994,29.786916493564906,0.0,4728.652736983169,34.59095544286994,0.0,0.0,0.00784261415594263,0.00784261415594263,0.0,0.0,0.00784261415594263,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:00:00,26.5,29.7867107400425,34.5779433429948,29.7867107400425,0.0,4719.161248905268,34.5779433429948,0.0,0.0,0.007827022092466638,0.007827022092466638,0.0,0.0,0.007827022092466638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  19:01:00,25.6,29.78646117710862,34.564656270521944,29.78646117710862,0.0,4708.731420036139,34.564656270521944,0.0,0.0,0.007809908068210823,0.007809908068210823,0.0,0.0,0.007809908068210823,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:02:00,25.6,29.786223017582873,34.55116150302284,29.786223017582873,0.0,4697.773879623636,34.55116150302284,0.0,0.0,0.007791908944413198,0.007791908944413198,0.0,0.0,0.007791908944413198,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:03:00,25.6,29.785999896933003,34.53753595147914,29.785999896933003,0.0,4687.433146575113,34.53753595147914,0.0,0.0,0.007774920191961673,0.007774920191961673,0.0,0.0,0.007774920191961673,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:04:00,25.6,29.78576786082101,34.523816463754,29.78576786082101,0.0,4676.684058719809,34.523816463754,0.0,0.0,0.007757260469813961,0.007757260469813961,0.0,0.0,0.007757260469813961,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:05:00,25.6,29.78552870332552,34.5100136400695,29.78552870332552,0.0,4665.553915206845,34.5100136400695,0.0,0.0,0.007738973535954626,0.007738973535954626,0.0,0.0,0.007738973535954626,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:06:00,25.6,29.785281280225444,34.49612863689082,29.785281280225444,0.0,4654.066016517182,34.49612863689082,0.0,0.0,0.007720098858152668,0.007720098858152668,0.0,0.0,0.007720098858152668,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:07:00,25.6,29.785029657522227,34.48216166175724,29.785029657522227,0.0,4642.349656099645,34.48216166175724,0.0,0.0,0.007700847623104999,0.007700847623104999,0.0,0.0,0.007700847623104999,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:08:00,25.6,29.78477025733669,34.46811332129896,29.78477025733669,0.0,4630.284130737451,34.46811332129896,0.0,0.0,0.007681022358059858,0.007681022358059858,0.0,0.0,0.007681022358059858,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:09:00,25.6,29.784506512579924,34.45398524088938,29.784506512579924,0.0,4617.9877329681685,34.45398524088938,0.0,0.0,0.007660816522378019,0.007660816522378019,0.0,0.0,0.007660816522378019,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:10:00,25.6,29.78423520065964,34.439779499636046,29.78423520065964,0.0,4605.352373095824,34.439779499636046,0.0,0.0,0.007640053261512952,0.007640053261512952,0.0,0.0,0.007640053261512952,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:11:00,25.6,29.783959759163256,34.4254980246877,29.783959759163256,0.0,4592.497154778449,34.4254980246877,0.0,0.0,0.007618927399475731,0.007618927399475731,0.0,0.0,0.007618927399475731,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:12:00,25.6,29.783677073128434,34.41114262238589,29.783677073128434,0.0,4579.3178651596545,34.41114262238589,0.0,0.0,0.007597268406534006,0.007597268406534006,0.0,0.0,0.007597268406534006,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:13:00,25.6,29.78339044388287,34.39671541111453,29.78339044388287,0.0,4565.928451610209,34.39671541111453,0.0,0.0,0.00757526268350529,0.00757526268350529,0.0,0.0,0.00757526268350529,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:14:00,25.6,29.783096889115367,34.382218014754024,29.783096889115367,0.0,4552.2297161319,34.382218014754024,0.0,0.0,0.007552747895131427,0.007552747895131427,0.0,0.0,0.007552747895131427,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:15:00,25.6,29.78279959174361,34.36765218588746,29.78279959174361,0.0,4538.3312998457895,34.36765218588746,0.0,0.0,0.00752990341495977,0.00752990341495977,0.0,0.0,0.00752990341495977,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:16:00,25.6,29.78249569897225,34.353019777602476,29.78249569897225,0.0,4524.138784417904,34.353019777602476,0.0,0.0,0.007506574716173845,0.007506574716173845,0.0,0.0,0.007506574716173845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:17:00,25.6,29.782188268029348,34.33832239515958,29.782188268029348,0.0,4509.757194442649,34.33832239515958,0.0,0.0,0.007482933635382964,0.007482933635382964,0.0,0.0,0.007482933635382964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:18:00,25.6,29.78187457223396,34.323561581335134,29.78187457223396,0.0,4495.096725030734,34.323561581335134,0.0,0.0,0.0074588331827400885,0.0074588331827400885,0.0,0.0,0.0074588331827400885,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:19:00,25.6,29.781557543450823,34.3087391868604,29.781557543450823,0.0,4480.257798762958,34.3087391868604,0.0,0.0,0.007434437680923303,0.007434437680923303,0.0,0.0,0.007434437680923303,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:20:00,25.6,29.78123457793803,34.293856654447694,29.78123457793803,0.0,4465.155081940691,34.293856654447694,0.0,0.0,0.007409607445175192,0.007409607445175192,0.0,0.0,0.007409607445175192,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:21:00,25.6,29.780908483426185,34.27891554833143,29.780908483426185,0.0,4449.884436662552,34.27891554833143,0.0,0.0,0.007384499351203641,0.007384499351203641,0.0,0.0,0.007384499351203641,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:22:00,25.6,29.780576775337433,34.26391758150439,29.780576775337433,0.0,4434.364843799924,34.26391758150439,0.0,0.0,0.00735898076406616,0.00735898076406616,0.0,0.0,0.00735898076406616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:23:00,25.6,29.78024213963855,34.248864227212856,29.78024213963855,0.0,4418.687690600672,34.248864227212856,0.0,0.0,0.007333201251621302,0.007333201251621302,0.0,0.0,0.007333201251621302,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:24:00,25.6,29.779902207070204,34.233756950624894,29.779902207070204,0.0,4402.77612020222,34.233756950624894,0.0,0.0,0.007307034980657362,0.007307034980657362,0.0,0.0,0.007307034980657362,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:25:00,25.6,29.779559544857516,34.21859750204061,29.779559544857516,0.0,4386.717155418823,34.21859750204061,0.0,0.0,0.00728062439083886,0.00728062439083886,0.0,0.0,0.00728062439083886,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:26:00,25.6,29.779211895298648,34.2033872915893,29.779211895298648,0.0,4370.437957575425,34.2033872915893,0.0,0.0,0.007253850216158693,0.007253850216158693,0.0,0.0,0.007253850216158693,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:27:00,25.6,29.77886171023785,34.1881278323462,29.77886171023785,0.0,4354.0213087198745,34.1881278323462,0.0,0.0,0.0072268479694083294,0.0072268479694083294,0.0,0.0,0.0072268479694083294,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:28:00,25.6,29.77850684000065,34.17282082041952,29.77850684000065,0.0,4337.398256550772,34.17282082041952,0.0,0.0,0.007199504737413461,0.007199504737413461,0.0,0.0,0.007199504737413461,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:29:00,25.6,29.77814962450501,34.15746770734433,29.77814962450501,0.0,4320.647470148251,34.15746770734433,0.0,0.0,0.007171949314157063,0.007171949314157063,0.0,0.0,0.007171949314157063,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:30:00,25.6,29.777788018859088,34.142069974034946,29.777788018859088,0.0,4303.70376453831,34.142069974034946,0.0,0.0,0.007144074945880517,0.007144074945880517,0.0,0.0,0.007144074945880517,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:31:00,25.6,29.777424254434244,34.12662934932575,29.777424254434244,0.0,4286.641821494958,34.12662934932575,0.0,0.0,0.007116003912305912,0.007116003912305912,0.0,0.0,0.007116003912305912,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:32:00,25.6,29.77705638816001,34.11114727366187,29.77705638816001,0.0,4269.400115671512,34.11114727366187,0.0,0.0,0.0070876354442762106,0.0070876354442762106,0.0,0.0,0.0070876354442762106,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:33:00,25.6,29.776686546069367,34.0956252592144,29.776686546069367,0.0,4252.04946148717,34.0956252592144,0.0,0.0,0.0070590855024342345,0.0070590855024342345,0.0,0.0,0.0070590855024342345,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:34:00,25.6,29.776312884197782,34.080065021322234,29.776312884197782,0.0,4234.5318944339015,34.080065021322234,0.0,0.0,0.007030259142003917,0.007030259142003917,0.0,0.0,0.007030259142003917,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:35:00,25.6,29.775937426238446,34.064468016896726,29.775937426238446,0.0,4216.914474393696,34.064468016896726,0.0,0.0,0.007001266188034885,0.007001266188034885,0.0,0.0,0.007001266188034885,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:36:00,25.6,29.775558424809446,34.04883575887639,29.775558424809446,0.0,4199.142705141421,34.04883575887639,0.0,0.0,0.006972017370099433,0.006972017370099433,0.0,0.0,0.006972017370099433,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:37:00,25.6,29.775177804056124,34.0331699641951,29.775177804056124,0.0,4181.279997802957,34.0331699641951,0.0,0.0,0.006942616549606084,0.006942616549606084,0.0,0.0,0.006942616549606084,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:38:00,25.6,29.77479391079141,34.01747210588003,29.77479391079141,0.0,4163.275235636965,34.01747210588003,0.0,0.0,0.006912979986559823,0.006912979986559823,0.0,0.0,0.006912979986559823,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:39:00,25.6,29.774408572226516,34.00174369393355,29.774408572226516,0.0,4145.188280776776,34.00174369393355,0.0,0.0,0.006883205740818619,0.006883205740818619,0.0,0.0,0.006883205740818619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:40:00,25.6,29.7740202270649,33.98598645613353,29.7740202270649,0.0,4126.971308874244,33.98598645613353,0.0,0.0,0.006853215461654936,0.006853215461654936,0.0,0.0,0.006853215461654936,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:41:00,25.6,29.773630608059733,33.97020184734283,29.773630608059733,0.0,4108.680728267574,33.97020184734283,0.0,0.0,0.006823101561987278,0.006823101561987278,0.0,0.0,0.006823101561987278,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:42:00,25.6,29.77323824354092,33.954391401945294,29.77323824354092,0.0,4090.2719200605384,33.954391401945294,0.0,0.0,0.006792790939377577,0.006792790939377577,0.0,0.0,0.006792790939377577,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:43:00,25.6,29.77284477418576,33.93855681530162,29.77284477418576,0.0,4071.797930976987,33.93855681530162,0.0,0.0,0.006762370509480601,0.006762370509480601,0.0,0.0,0.006762370509480601,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:44:00,25.6,29.77244881569304,33.92269958218311,29.77244881569304,0.0,4053.217259692878,33.92269958218311,0.0,0.0,0.006731772275567998,0.006731772275567998,0.0,0.0,0.006731772275567998,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:45:00,25.6,29.772051918993245,33.906821202549985,29.772051918993245,0.0,4034.579681912574,33.906821202549985,0.0,0.0,0.006701077803121766,0.006701077803121766,0.0,0.0,0.006701077803121766,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:46:00,25.6,29.77165278487897,33.890923408803495,29.77165278487897,0.0,4015.8467243810214,33.890923408803495,0.0,0.0,0.0066702240558139374,0.0066702240558139374,0.0,0.0,0.0066702240558139374,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:47:00,25.6,29.771252876844606,33.875007650680466,29.771252876844606,0.0,3997.064981990946,33.875007650680466,0.0,0.0,0.006639287395431414,0.006639287395431414,0.0,0.0,0.006639287395431414,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:48:00,25.6,29.770850978468207,33.85907548261771,29.770850978468207,0.0,3978.1989180748787,33.85907548261771,0.0,0.0,0.0066082095974221025,0.0066082095974221025,0.0,0.0,0.0066082095974221025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:49:00,25.6,29.770448468128116,33.843128583526024,29.770448468128116,0.0,3959.2920374613504,33.843128583526024,0.0,0.0,0.00657706196726784,0.00657706196726784,0.0,0.0,0.00657706196726784,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:50:00,25.6,29.77004420983752,33.827168478352974,29.77004420983752,0.0,3940.3116465181256,33.827168478352974,0.0,0.0,0.006545790940097481,0.006545790940097481,0.0,0.0,0.006545790940097481,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:51:00,25.6,29.769639499208377,33.81119667422695,29.769639499208377,0.0,3921.2982519408665,33.81119667422695,0.0,0.0,0.006514462914453126,0.006514462914453126,0.0,0.0,0.006514462914453126,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:52:00,25.6,29.76923327829405,33.795214931263885,29.76923327829405,0.0,3902.2219076216697,33.795214931263885,0.0,0.0,0.006483028829760883,0.006483028829760883,0.0,0.0,0.006483028829760883,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:53:00,25.6,29.76882676233279,33.779224728799605,29.76882676233279,0.0,3883.12021563778,33.779224728799605,0.0,0.0,0.006451550329625178,0.006451550329625178,0.0,0.0,0.006451550329625178,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:54:00,25.6,29.768418968980548,33.76322768559255,29.768418968980548,0.0,3863.965880190615,33.76322768559255,0.0,0.0,0.0064199826995120475,0.0064199826995120475,0.0,0.0,0.0064199826995120475,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:55:00,25.6,29.768011035545292,33.747225525459974,29.768011035545292,0.0,3844.7936940158884,33.747225525459974,0.0,0.0,0.006388382983027275,0.006388382983027275,0.0,0.0,0.006388382983027275,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:56:00,25.6,29.76760205281083,33.73121988050014,29.76760205281083,0.0,3825.5789130728117,33.73121988050014,0.0,0.0,0.006356710651147512,0.006356710651147512,0.0,0.0,0.006356710651147512,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:57:00,25.6,29.767193082651655,33.71521236802139,29.767193082651655,0.0,3806.3536177937776,33.71521236802139,0.0,0.0,0.00632501830535999,0.00632501830535999,0.0,0.0,0.00632501830535999,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:58:00,25.6,29.766783286475583,33.699204907644,29.766783286475583,0.0,3787.095516425945,33.699204907644,0.0,0.0,0.0062932694400356344,0.0062932694400356344,0.0,0.0,0.0062932694400356344,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:59:00,25.6,29.766373653273156,33.683199184107806,29.766373653273156,0.0,3767.8340757638753,33.683199184107806,0.0,0.0,0.00626151237514946,0.00626151237514946,0.0,0.0,0.00626151237514946,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:00:00,25.6,29.765963412552367,33.66719711278817,29.765963412552367,0.0,3748.549356401128,33.66719711278817,0.0,0.0,0.0062297144654958145,0.0062297144654958145,0.0,0.0,0.0062297144654958145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  20:01:00,24.7,29.765520530684842,33.65103266597466,29.765520530684842,0.0,3728.7124121526394,33.65103266597466,0.0,0.0,0.0061970169370389894,0.0061970169370389894,0.0,0.0,0.0061970169370389894,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:02:00,24.7,29.76509398488388,33.634772866289694,29.76509398488388,0.0,3708.7448759131003,33.634772866289694,0.0,0.0,0.006164089097555335,0.006164089097555335,0.0,0.0,0.006164089097555335,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:03:00,24.7,29.76468794905373,33.618493841371354,29.76468794905373,0.0,3689.6286071438694,33.618493841371354,0.0,0.0,0.006132560460391244,0.006132560460391244,0.0,0.0,0.006132560460391244,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:04:00,24.7,29.764283146762217,33.60223350667381,29.764283146762217,0.0,3670.595428483507,33.60223350667381,0.0,0.0,0.00610116663819957,0.00610116663819957,0.0,0.0,0.00610116663819957,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:05:00,24.7,29.763875182262826,33.586004019017025,29.763875182262826,0.0,3651.384726958028,33.586004019017025,0.0,0.0,0.006069477210398531,0.006069477210398531,0.0,0.0,0.006069477210398531,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:06:00,24.7,29.763466174609366,33.56980829485993,29.763466174609366,0.0,3632.133932932057,33.56980829485993,0.0,0.0,0.006037719256462421,0.006037719256462421,0.0,0.0,0.006037719256462421,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:07:00,24.7,29.763058271303752,33.553640082696,29.763058271303752,0.0,3612.9238622615735,33.553640082696,0.0,0.0,0.006006025782319946,0.006006025782319946,0.0,0.0,0.006006025782319946,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:08:00,24.7,29.762650756035562,33.537493551221296,29.762650756035562,0.0,3593.732982220195,33.537493551221296,0.0,0.0,0.005974361446722055,0.005974361446722055,0.0,0.0,0.005974361446722055,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:09:00,24.7,29.762244039957366,33.521364908249915,29.762244039957366,0.0,3574.568110212006,33.521364908249915,0.0,0.0,0.005942737339961669,0.005942737339961669,0.0,0.0,0.005942737339961669,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:10:00,24.7,29.761837666245853,33.50525211346721,29.761837666245853,0.0,3555.420355584989,33.50525211346721,0.0,0.0,0.005911138969700628,0.005911138969700628,0.0,0.0,0.005911138969700628,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:11:00,24.7,29.761432284726155,33.489153530973816,29.761432284726155,0.0,3536.3076243983705,33.489153530973816,0.0,0.0,0.005879595722196524,0.005879595722196524,0.0,0.0,0.005879595722196524,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:12:00,24.7,29.761027499248524,33.47306797735152,29.761027499248524,0.0,3517.2227055898643,33.47306797735152,0.0,0.0,0.005848095861140485,0.005848095861140485,0.0,0.0,0.005848095861140485,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:13:00,24.7,29.760623851927757,33.45699439950003,29.760623851927757,0.0,3498.1792282434726,33.45699439950003,0.0,0.0,0.005816661736417427,0.005816661736417427,0.0,0.0,0.005816661736417427,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:14:00,24.7,29.760220984964725,33.44093180869471,29.760220984964725,0.0,3479.1711246206505,33.44093180869471,0.0,0.0,0.005785283489248868,0.005785283489248868,0.0,0.0,0.005785283489248868,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:15:00,24.7,29.759819395712974,33.42487919147851,29.759819395712974,0.0,3460.2105231876276,33.42487919147851,0.0,0.0,0.005753981008957533,0.005753981008957533,0.0,0.0,0.005753981008957533,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:16:00,24.7,29.759418773837233,33.40883587657532,29.759418773837233,0.0,3441.2928893637927,33.40883587657532,0.0,0.0,0.005722746957884061,0.005722746957884061,0.0,0.0,0.005722746957884061,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:17:00,24.7,29.759019568913082,33.392800958500665,29.759019568913082,0.0,3422.428653850397,33.392800958500665,0.0,0.0,0.00569159843771196,0.00569159843771196,0.0,0.0,0.00569159843771196,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:18:00,24.7,29.758621510662884,33.376773763765094,29.758621510662884,0.0,3403.6145287395466,33.376773763765094,0.0,0.0,0.005660530160691252,0.005660530160691252,0.0,0.0,0.005660530160691252,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:19:00,24.7,29.758225006337014,33.36075365530503,29.758225006337014,0.0,3384.8594411395816,33.36075365530503,0.0,0.0,0.005629556759383635,0.005629556759383635,0.0,0.0,0.005629556759383635,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:20:00,24.7,29.757829821870356,33.3447400330967,29.757829821870356,0.0,3366.161213912944,33.3447400330967,0.0,0.0,0.0055986747728417295,0.0055986747728417295,0.0,0.0,0.0055986747728417295,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:21:00,24.7,29.75743632716397,33.32873223167853,29.75743632716397,0.0,3347.5274308585613,33.32873223167853,0.0,0.0,0.005567896627133387,0.005567896627133387,0.0,0.0,0.005567896627133387,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:22:00,24.7,29.757044319708854,33.31272989418056,29.757044319708854,0.0,3328.9568582540396,33.31272989418056,0.0,0.0,0.005537220413031468,0.005537220413031468,0.0,0.0,0.005537220413031468,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:23:00,24.7,29.75665413741168,33.29673241466902,29.75665413741168,0.0,3310.455904675638,33.29673241466902,0.0,0.0,0.005506656625664401,0.005506656625664401,0.0,0.0,0.005506656625664401,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:24:00,24.7,29.756265605182495,33.28073940400334,29.756265605182495,0.0,3292.024138607413,33.28073940400334,0.0,0.0,0.005476204675491877,0.005476204675491877,0.0,0.0,0.005476204675491877,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:25:00,24.7,29.755879034529286,33.26475049408973,29.755879034529286,0.0,3273.6669622944382,33.26475049408973,0.0,0.0,0.005445873403646025,0.005445873403646025,0.0,0.0,0.005445873403646025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:26:00,24.7,29.755494274299444,33.24876535442247,29.755494274299444,0.0,3255.384634248995,33.24876535442247,0.0,0.0,0.005415663356050737,0.005415663356050737,0.0,0.0,0.005415663356050737,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:27:00,24.7,29.75511161522964,33.23278358492143,29.75511161522964,0.0,3237.181711144201,33.23278358492143,0.0,0.0,0.005385581983439382,0.005385581983439382,0.0,0.0,0.005385581983439382,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:28:00,24.7,29.754730927489593,33.21680508181258,29.754730927489593,0.0,3219.0590633881357,33.21680508181258,0.0,0.0,0.005355630839057858,0.005355630839057858,0.0,0.0,0.005355630839057858,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:29:00,24.7,29.754352486586622,33.200829498675304,29.754352486586622,0.0,3201.020548348954,33.200829498675304,0.0,0.0,0.0053258162229818055,0.0053258162229818055,0.0,0.0,0.0053258162229818055,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:30:00,24.7,29.753976182374654,33.18485669656519,29.753976182374654,0.0,3183.067603977189,33.18485669656519,0.0,0.0,0.005296140623262305,0.005296140623262305,0.0,0.0,0.005296140623262305,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:31:00,24.7,29.75360228058167,33.16888655043757,29.75360228058167,0.0,3165.2035159949965,33.16888655043757,0.0,0.0,0.005266609398355218,0.005266609398355218,0.0,0.0,0.005266609398355218,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:32:00,24.7,29.753230690177617,33.15291897064272,29.753230690177617,0.0,3147.4302772581464,33.15291897064272,0.0,0.0,0.00523722595079212,0.00523722595079212,0.0,0.0,0.00523722595079212,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:33:00,24.7,29.752861672627624,33.136953794372225,29.752861672627624,0.0,3129.750709811421,33.136953794372225,0.0,0.0,0.005207994873852841,0.005207994873852841,0.0,0.0,0.005207994873852841,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:34:00,24.7,29.75249515666743,33.12099113811077,29.75249515666743,0.0,3112.167378389062,33.12099113811077,0.0,0.0,0.005178920512884435,0.005178920512884435,0.0,0.0,0.005178920512884435,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:35:00,24.7,29.752131405458332,33.10503088026634,29.752131405458332,0.0,3094.682731174704,33.10503088026634,0.0,0.0,0.005150006842199515,0.005150006842199515,0.0,0.0,0.005150006842199515,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:36:00,24.7,29.751770369680926,33.089073093076856,29.751770369680926,0.0,3077.2999508663265,33.089073093076856,0.0,0.0,0.0051212592260168974,0.0051212592260168974,0.0,0.0,0.0051212592260168974,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:37:00,24.7,29.751412321301355,33.07311785264212,29.751412321301355,0.0,3060.0211871023935,33.07311785264212,0.0,0.0,0.005092681141377248,0.005092681141377248,0.0,0.0,0.005092681141377248,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:38:00,24.7,29.75105723732179,33.05716526579035,29.75105723732179,0.0,3042.850318462528,33.05716526579035,0.0,0.0,0.005064279099397051,0.005064279099397051,0.0,0.0,0.005064279099397051,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:39:00,24.7,29.75070540807667,33.04121535987662,29.75070540807667,0.0,3025.7892623030234,33.04121535987662,0.0,0.0,0.005036056185459673,0.005036056185459673,0.0,0.0,0.005036056185459673,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:40:00,24.7,29.75035684490078,33.02526842315605,29.75035684490078,0.0,3008.8427108846095,33.02526842315605,0.0,0.0,0.005008020250331189,0.005008020250331189,0.0,0.0,0.005008020250331189,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:41:00,24.7,29.750011871075014,33.00932450838568,29.750011871075014,0.0,2992.0124136409813,33.00932450838568,0.0,0.0,0.004980174087957884,0.004980174087957884,0.0,0.0,0.004980174087957884,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:42:00,24.7,29.74967054712471,32.99338384876298,29.74967054712471,0.0,2975.3040509821503,32.99338384876298,0.0,0.0,0.00495252717270591,0.00495252717270591,0.0,0.0,0.00495252717270591,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:43:00,24.7,29.749333254431217,32.97744666916652,29.749333254431217,0.0,2958.719275519814,32.97744666916652,0.0,0.0,0.004925082113687247,0.004925082113687247,0.0,0.0,0.004925082113687247,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:44:00,24.7,29.749000132227447,32.96151322226587,29.749000132227447,0.0,2942.2650179912166,32.96151322226587,0.0,0.0,0.004897850432067379,0.004897850432067379,0.0,0.0,0.004897850432067379,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:45:00,24.7,29.748671669538727,32.945583673385016,29.748671669538727,0.0,2925.942918109329,32.945583673385016,0.0,0.0,0.0048708346687522126,0.0048708346687522126,0.0,0.0,0.0048708346687522126,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:46:00,24.7,29.748348150192022,32.92965843245281,29.748348150192022,0.0,2909.7615560921186,32.92965843245281,0.0,0.0,0.004844049026021492,0.004844049026021492,0.0,0.0,0.004844049026021492,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:47:00,24.7,29.748030285822793,32.913737675496144,29.748030285822793,0.0,2893.72262469022,32.913737675496144,0.0,0.0,0.0048174960326354,0.0048174960326354,0.0,0.0,0.0048174960326354,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:48:00,24.7,29.747718681039025,32.89782174838756,29.747718681039025,0.0,2877.8369053271444,32.89782174838756,0.0,0.0,0.0047911934086104545,0.0047911934086104545,0.0,0.0,0.0047911934086104545,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:49:00,24.7,29.74741460898135,32.88191097547649,29.74741460898135,0.0,2862.105825594122,32.88191097547649,0.0,0.0,0.004765142981614183,0.004765142981614183,0.0,0.0,0.004765142981614183,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:50:00,24.7,29.747119632503598,32.86600570919313,29.747119632503598,0.0,2846.5422366474645,32.86600570919313,0.0,0.0,0.0047393654708909405,0.0047393654708909405,0.0,0.0,0.0047393654708909405,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:51:00,24.7,29.746837117719405,32.85010620610691,29.746837117719405,0.0,2831.1420013569746,32.85010620610691,0.0,0.0,0.0047138524555387865,0.0047138524555387865,0.0,0.0,0.0047138524555387865,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:52:00,24.7,29.74657400100836,32.834212954265944,29.74657400100836,0.0,2815.8983015921135,32.834212954265944,0.0,0.0,0.004688589365657171,0.004688589365657171,0.0,0.0,0.004688589365657171,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:53:00,24.7,29.74636174403556,32.818326209039455,29.74636174403556,0.0,2800.5531768938754,32.818326209039455,0.0,0.0,0.0046631317930659185,0.0046631317930659185,0.0,0.0,0.0046631317930659185,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:54:00,24.7,29.746132440566743,32.802446388267654,29.746132440566743,0.0,2786.9714518382816,32.802446388267654,0.0,0.0,0.00464061757665407,0.00464061757665407,0.0,0.0,0.00464061757665407,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:55:00,24.7,29.745816910618807,32.786573874839654,29.745816910618807,0.0,2773.6713994801257,32.786573874839654,0.0,0.0,0.004618612276157093,0.004618612276157093,0.0,0.0,0.004618612276157093,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:56:00,24.7,29.745480706266477,32.770709083076426,29.745480706266477,0.0,2758.919920560499,32.770709083076426,0.0,0.0,0.004594198447088603,0.004594198447088603,0.0,0.0,0.004594198447088603,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:57:00,24.7,29.74515909296923,32.75485232291109,29.74515909296923,0.0,2744.5525348582587,32.75485232291109,0.0,0.0,0.004570415802768582,0.004570415802768582,0.0,0.0,0.004570415802768582,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:58:00,24.7,29.74484868439662,32.739004125592544,29.74484868439662,0.0,2730.4884867968094,32.739004125592544,0.0,0.0,0.004547131605314912,0.004547131605314912,0.0,0.0,0.004547131605314912,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:59:00,24.7,29.744542697584258,32.72316479095509,29.744542697584258,0.0,2716.489815065814,32.72316479095509,0.0,0.0,0.004523952836170835,0.004523952836170835,0.0,0.0,0.004523952836170835,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,24.7,29.74424036761222,32.70733477665577,29.74424036761222,0.0,2702.548218112157,32.70733477665577,0.0,0.0,0.004500866063996964,0.004500866063996964,0.0,0.0,0.004500866063996964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  21:01:00,24.3,29.74392307287886,32.691440350658574,29.74392307287886,0.0,2688.438372779919,32.691440350658574,0.0,0.0,0.0044775046122572425,0.0044775046122572425,0.0,0.0,0.0044775046122572425,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:02:00,24.3,29.74362115030769,32.67551086736634,29.74362115030769,0.0,2674.370030477201,32.67551086736634,0.0,0.0,0.004454203992479511,0.004454203992479511,0.0,0.0,0.004454203992479511,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:03:00,24.3,29.743332811365107,32.65957888755567,29.743332811365107,0.0,2660.808590678269,32.65957888755567,0.0,0.0,0.004431740220017324,0.004431740220017324,0.0,0.0,0.004431740220017324,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:04:00,24.3,29.74304977960851,32.64366021185394,29.74304977960851,0.0,2647.399320110704,32.64366021185394,0.0,0.0,0.004409526288554002,0.004409526288554002,0.0,0.0,0.004409526288554002,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:05:00,24.3,29.742770256195723,32.62775890213895,29.742770256195723,0.0,2634.074675930843,32.62775890213895,0.0,0.0,0.0043874505299228575,0.0043874505299228575,0.0,0.0,0.0043874505299228575,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:06:00,24.3,29.74249534548703,32.61187492362661,29.74249534548703,0.0,2620.8806788439374,32.61187492362661,0.0,0.0,0.004365589133129934,0.004365589133129934,0.0,0.0,0.004365589133129934,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:07:00,24.3,29.74222563463983,32.59600759094499,29.74222563463983,0.0,2607.8414799432453,32.59600759094499,0.0,0.0,0.004343982114742112,0.004343982114742112,0.0,0.0,0.004343982114742112,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:08:00,24.3,29.741961282476808,32.58015666146863,29.741961282476808,0.0,2594.958311978026,32.58015666146863,0.0,0.0,0.004322631514038015,0.004322631514038015,0.0,0.0,0.004322631514038015,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:09:00,24.3,29.74170245121663,32.56432213735645,29.74170245121663,0.0,2582.2348088000654,32.56432213735645,0.0,0.0,0.004301543368470173,0.004301543368470173,0.0,0.0,0.004301543368470173,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:10:00,24.3,29.741449498575477,32.54850437435274,29.741449498575477,0.0,2569.678497341729,32.54850437435274,0.0,0.0,0.004280730115308837,0.004280730115308837,0.0,0.0,0.004280730115308837,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:11:00,24.3,29.74120281399733,32.53270351641391,29.74120281399733,0.0,2557.298824901074,32.53270351641391,0.0,0.0,0.004260207380086214,0.004260207380086214,0.0,0.0,0.004260207380086214,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:12:00,24.3,29.740962890092966,32.51691982642922,29.740962890092966,0.0,2545.1050084705776,32.51691982642922,0.0,0.0,0.004239990363368347,0.004239990363368347,0.0,0.0,0.004239990363368347,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:13:00,24.3,29.740730279220536,32.501153460542376,29.740730279220536,0.0,2533.1075585084354,32.501153460542376,0.0,0.0,0.004220096398990059,0.004220096398990059,0.0,0.0,0.004220096398990059,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:14:00,24.3,29.74050569949372,32.485404588480606,29.74050569949372,0.0,2521.3181210638572,32.485404588480606,0.0,0.0,0.004200544645879982,0.004200544645879982,0.0,0.0,0.004200544645879982,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:15:00,24.3,29.740290040927984,32.46967322951574,29.740290040927984,0.0,2509.7504093630887,32.46967322951574,0.0,0.0,0.004181357638970351,0.004181357638970351,0.0,0.0,0.004181357638970351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:16:00,24.3,29.740084496172127,32.45395957799878,29.740084496172127,0.0,2498.4202038947756,32.45395957799878,0.0,0.0,0.004162561235022292,0.004162561235022292,0.0,0.0,0.004162561235022292,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:17:00,24.3,29.73989073474655,32.438263585743485,29.73989073474655,0.0,2487.346428296687,32.438263585743485,0.0,0.0,0.004144186333626206,0.004144186333626206,0.0,0.0,0.004144186333626206,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:18:00,24.3,29.73971130823924,32.42258533585854,29.73971130823924,0.0,2476.5514661092457,32.42258533585854,0.0,0.0,0.004126269237323327,0.004126269237323327,0.0,0.0,0.004126269237323327,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:19:00,24.3,29.73955089322711,32.40692482595812,29.73955089322711,0.0,2466.0599732722344,32.40692482595812,0.0,0.0,0.004108849155825005,0.004108849155825005,0.0,0.0,0.004108849155825005,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:20:00,24.3,29.73942226483709,32.39128209390517,29.73942226483709,0.0,2455.866308715214,32.39128209390517,0.0,0.0,0.0040919114465706695,0.0040919114465706695,0.0,0.0,0.0040919114465706695,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:21:00,24.3,29.73919888778967,32.3756570508161,29.73919888778967,0.0,2447.7621464780746,32.3756570508161,0.0,0.0,0.004078494553283327,0.004078494553283327,0.0,0.0,0.004078494553283327,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:22:00,24.3,29.738928605132337,32.360049796616,29.738928605132337,0.0,2437.21756653996,32.360049796616,0.0,0.0,0.00406103031044838,0.00406103031044838,0.0,0.0,0.00406103031044838,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:23:00,24.3,29.73870543772432,32.34446021813616,29.73870543772432,0.0,2426.186364203522,32.34446021813616,0.0,0.0,0.00404273474539307,0.00404273474539307,0.0,0.0,0.00404273474539307,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:24:00,24.3,29.738551967866126,32.328888347739976,29.738551967866126,0.0,2415.923879763048,32.328888347739976,0.0,0.0,0.004025690533244638,0.004025690533244638,0.0,0.0,0.004025690533244638,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:25:00,24.3,29.738564279060014,32.313334152115125,29.738564279060014,0.0,2405.021213259343,32.313334152115125,0.0,0.0,0.004007510865195208,0.004007510865195208,0.0,0.0,0.004007510865195208,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:26:00,24.3,29.738201741910558,32.29779765347745,29.738201741910558,0.0,2402.356575831016,32.29779765347745,0.0,0.0,0.004003212465492211,0.004003212465492211,0.0,0.0,0.004003212465492211,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:27:00,24.3,29.737765962926993,32.28227876697663,29.737765962926993,0.0,2388.952858150094,32.28227876697663,0.0,0.0,0.003981047801877722,0.003981047801877722,0.0,0.0,0.003981047801877722,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:28:00,24.3,29.737413676308343,32.266777599133036,29.737413676308343,0.0,2377.452721023822,32.266777599133036,0.0,0.0,0.003962019604169611,0.003962019604169611,0.0,0.0,0.003962019604169611,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:29:00,24.3,29.737109128752227,32.251294064954244,29.737109128752227,0.0,2367.0354790195042,32.251294064954244,0.0,0.0,0.003944775463672834,0.003944775463672834,0.0,0.0,0.003944775463672834,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:30:00,24.3,29.736813143264666,32.23582822579884,29.736813143264666,0.0,2356.296311522065,32.23582822579884,0.0,0.0,0.003926990335289196,0.003926990335289196,0.0,0.0,0.003926990335289196,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:31:00,24.3,29.736523190047333,32.22038008794087,29.736523190047333,0.0,2345.229439585516,32.22038008794087,0.0,0.0,0.003908655603693448,0.003908655603693448,0.0,0.0,0.003908655603693448,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:32:00,24.3,29.73624667940288,32.204949715984654,29.73624667940288,0.0,2334.124919291856,32.204949715984654,0.0,0.0,0.0038902517285327874,0.0038902517285327874,0.0,0.0,0.0038902517285327874,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:33:00,24.3,29.73599081710663,32.189537077989705,29.73599081710663,0.0,2323.0506470676546,32.189537077989705,0.0,0.0,0.0038718890796516194,0.0038718890796516194,0.0,0.0,0.0038718890796516194,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:34:00,24.3,29.7357862514784,32.17414232587994,29.7357862514784,0.0,2311.8246141985164,32.17414232587994,0.0,0.0,0.0038532522813045657,0.0038532522813045657,0.0,0.0,0.0038532522813045657,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:35:00,24.3,29.735475108819532,32.15876543383456,29.735475108819532,0.0,2303.0968166480015,32.15876543383456,0.0,0.0,0.003838820826324995,0.003838820826324995,0.0,0.0,0.003838820826324995,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:36:00,24.3,29.735105057287004,32.14340651594048,29.735105057287004,0.0,2291.4746340259735,32.14340651594048,0.0,0.0,0.0038195870849155817,0.0038195870849155817,0.0,0.0,0.0038195870849155817,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:37:00,24.3,29.734749766845304,32.12806563494998,29.734749766845304,0.0,2279.3985266649033,32.12806563494998,0.0,0.0,0.0037995895306186366,0.0037995895306186366,0.0,0.0,0.0037995895306186366,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:38:00,24.3,29.73441587679861,32.11274291033544,29.73441587679861,0.0,2267.6438169787016,32.11274291033544,0.0,0.0,0.0037801180448628203,0.0037801180448628203,0.0,0.0,0.0037801180448628203,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:39:00,24.3,29.734090193711456,32.097438369943795,29.734090193711456,0.0,2255.7978906701182,32.097438369943795,0.0,0.0,0.003760490063331133,0.003760490063331133,0.0,0.0,0.003760490063331133,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:40:00,24.3,29.733768950985045,32.082152215344145,29.733768950985045,0.0,2243.7599405898304,32.082152215344145,0.0,0.0,0.003740539014189893,0.003740539014189893,0.0,0.0,0.003740539014189893,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:41:00,24.3,29.73345440139627,32.06688447971144,29.73345440139627,0.0,2231.6136871482327,32.06688447971144,0.0,0.0,0.00372040360676914,0.00372040360676914,0.0,0.0,0.00372040360676914,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:42:00,24.3,29.733150420032445,32.05163532885482,29.733150420032445,0.0,2219.434197424843,32.05163532885482,0.0,0.0,0.003700207543299964,0.003700207543299964,0.0,0.0,0.003700207543299964,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
