Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  21:43:00,24.3,29.73286488785805,32.03640487696317,29.73286488785805,0.0,2207.2290348736574,32.03640487696317,0.0,0.0,0.0036799605144504817,0.0036799605144504817,0.0,0.0,0.0036799605144504817,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:44:00,24.3,29.73265998258942,32.02119329394881,29.73265998258942,0.0,2194.5717170644134,32.02119329394881,0.0,0.0,0.0036589281927469743,0.0036589281927469743,0.0,0.0,0.0036589281927469743,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:45:00,24.3,29.73226777863194,32.00600065971425,29.73226777863194,0.0,2185.8337390295646,32.00600065971425,0.0,0.0,0.0036444998959455875,0.0036444998959455875,0.0,0.0,0.0036444998959455875,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:46:00,24.3,29.731833246865676,31.990827218953815,29.731833246865676,0.0,2171.6396743626883,31.990827218953815,0.0,0.0,0.003620988807577633,0.003620988807577633,0.0,0.0,0.003620988807577633,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:47:00,24.3,29.73143391037316,31.975673054674782,29.73143391037316,0.0,2158.1346295233734,31.975673054674782,0.0,0.0,0.0035986116110374136,0.0035986116110374136,0.0,0.0,0.0035986116110374136,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:48:00,24.3,29.731053082775684,31.960538377165623,29.731053082775684,0.0,2144.979030392004,31.960538377165623,0.0,0.0,0.003576808567945279,0.003576808567945279,0.0,0.0,0.003576808567945279,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:49:00,24.3,29.730671235709124,31.94542334241465,29.730671235709124,0.0,2131.47369984348,31.94542334241465,0.0,0.0,0.0035544210628272823,0.0035544210628272823,0.0,0.0,0.0035544210628272823,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:50:00,24.3,29.7302866703,31.930328163557025,29.7302866703,0.0,2117.6337404513506,31.930328163557025,0.0,0.0,0.0035314748254285716,0.0035314748254285716,0.0,0.0,0.0035314748254285716,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:51:00,24.3,29.729901406098353,31.915252963474142,29.729901406098353,0.0,2103.579858011165,31.915252963474142,0.0,0.0,0.003508170347976008,0.003508170347976008,0.0,0.0,0.003508170347976008,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:52:00,24.3,29.72951584131368,31.90019802350453,29.72951584131368,0.0,2089.3672352234803,31.90019802350453,0.0,0.0,0.0034845994746747753,0.0034845994746747753,0.0,0.0,0.0034845994746747753,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:53:00,24.3,29.729129146967043,31.885163468672946,29.729129146967043,0.0,2074.971092517184,31.885163468672946,0.0,0.0,0.0034607211396042352,0.0034607211396042352,0.0,0.0,0.0034607211396042352,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:54:00,24.3,29.72874128326425,31.870149548828277,29.72874128326425,0.0,2060.4147046682274,31.870149548828277,0.0,0.0,0.0034365741335979105,0.0034365741335979105,0.0,0.0,0.0034365741335979105,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:55:00,24.3,29.72835200291686,31.855156456014754,29.72835200291686,0.0,2045.6901677289557,31.855156456014754,0.0,0.0,0.0034121453204690455,0.0034121453204690455,0.0,0.0,0.0034121453204690455,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:56:00,24.3,29.727961592520778,31.840184444035113,29.727961592520778,0.0,2030.828453092402,31.840184444035113,0.0,0.0,0.0033874862187060466,0.0033874862187060466,0.0,0.0,0.0033874862187060466,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:57:00,24.3,29.727569786718437,31.82523367611532,29.727569786718437,0.0,2015.8170168119193,31.82523367611532,0.0,0.0,0.0033625759604529308,0.0033625759604529308,0.0,0.0,0.0033625759604529308,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:58:00,24.3,29.727176896450004,31.81030447130004,29.727176896450004,0.0,2000.6845869436258,31.81030447130004,0.0,0.0,0.0033374623223120484,0.0033374623223120484,0.0,0.0,0.0033374623223120484,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:59:00,24.3,29.726782655630092,31.79539699859449,29.726782655630092,0.0,1985.4166133806352,31.79539699859449,0.0,0.0,0.0033121210900936217,0.0033121210900936217,0.0,0.0,0.0033121210900936217,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,24.3,29.726387428180193,31.780511553966083,29.726387428180193,0.0,1970.0420889220545,31.780511553966083,0.0,0.0,0.0032866004722081725,0.0032866004722081725,0.0,0.0,0.0032866004722081725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  22:01:00,23.9,29.725973908632987,31.765574459566245,29.725973908632987,0.0,1954.227790702654,31.765574459566245,0.0,0.0,0.0032603503073028793,0.0032603503073028793,0.0,0.0,0.0032603503073028793,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:02:00,23.9,29.725569172789612,31.750614829391967,29.725569172789612,0.0,1938.319932347051,31.750614829391967,0.0,0.0,0.0032339391105161127,0.0032339391105161127,0.0,0.0,0.0032339391105161127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:03:00,23.9,29.72517121074005,31.735664999611053,29.72517121074005,0.0,1922.6403693315287,31.735664999611053,0.0,0.0,0.003207904561057745,0.003207904561057745,0.0,0.0,0.003207904561057745,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:04:00,23.9,29.724773033895065,31.720740552161264,29.724773033895065,0.0,1906.8986480174706,31.720740552161264,0.0,0.0,0.003181764354875223,0.003181764354875223,0.0,0.0,0.003181764354875223,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:05:00,23.9,29.72437275144466,31.705845467902396,29.72437275144466,0.0,1891.0103222024268,31.705845467902396,0.0,0.0,0.0031553781589341765,0.0031553781589341765,0.0,0.0,0.0031553781589341765,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:06:00,23.9,29.723971671758694,31.690979640897453,29.723971671758694,0.0,1875.0426964029402,31.690979640897453,0.0,0.0,0.003128857810469282,0.003128857810469282,0.0,0.0,0.003128857810469282,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:07:00,23.9,29.723569800344393,31.676142349637203,29.723569800344393,0.0,1858.990206178559,31.676142349637203,0.0,0.0,0.0031021940002885304,0.0031021940002885304,0.0,0.0,0.0031021940002885304,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:08:00,23.9,29.72316750483588,31.661333412374386,29.72316750483588,0.0,1842.8782247400877,31.661333412374386,0.0,0.0,0.003075428933249564,0.003075428933249564,0.0,0.0,0.003075428933249564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:09:00,23.9,29.722764328714597,31.646553052915827,29.722764328714597,0.0,1826.6813697453758,31.646553052915827,0.0,0.0,0.0030485203775096857,0.0030485203775096857,0.0,0.0,0.0030485203775096857,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:10:00,23.9,29.722360775093005,31.63180226994391,29.722360775093005,0.0,1810.4305378270194,31.63180226994391,0.0,0.0,0.003021519717485982,0.003021519717485982,0.0,0.0,0.003021519717485982,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:11:00,23.9,29.721956461119994,31.61708067133619,29.721956461119994,0.0,1794.1034269512372,31.61708067133619,0.0,0.0,0.002994389834481145,0.002994389834481145,0.0,0.0,0.002994389834481145,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:12:00,23.9,29.721551907660483,31.602387296879282,29.721551907660483,0.0,1777.731253777567,31.602387296879282,0.0,0.0,0.0029671826508898733,0.0029671826508898733,0.0,0.0,0.0029671826508898733,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:13:00,23.9,29.72114669073205,31.58772120007319,29.72114669073205,0.0,1761.2899111511842,31.58772120007319,0.0,0.0,0.00293985804517329,0.00293985804517329,0.0,0.0,0.00293985804517329,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:14:00,23.9,29.720741349020734,31.573081728869365,29.720741349020734,0.0,1744.8110308748533,31.573081728869365,0.0,0.0,0.002912468636606269,0.002912468636606269,0.0,0.0,0.002912468636606269,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:15:00,23.9,29.720335437970895,31.558468286648647,29.720335437970895,0.0,1728.269628862358,31.558468286648647,0.0,0.0,0.002884972842765529,0.002884972842765529,0.0,0.0,0.002884972842765529,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:16:00,23.9,29.71992951567947,31.543880500337735,29.71992951567947,0.0,1711.6978529576684,31.543880500337735,0.0,0.0,0.002857424148006234,0.002857424148006234,0.0,0.0,0.002857424148006234,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:17:00,23.9,29.719523114723373,31.529317890750477,29.719523114723373,0.0,1695.069770448101,31.529317890750477,0.0,0.0,0.002829779389434284,0.002829779389434284,0.0,0.0,0.002829779389434284,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:18:00,23.9,29.719116810236976,31.514780122062668,29.719116810236976,0.0,1678.4179710045532,31.514780122062668,0.0,0.0,0.00280209279354876,0.00280209279354876,0.0,0.0,0.00280209279354876,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:19:00,23.9,29.718710113260105,31.500266799560634,29.718710113260105,0.0,1661.7156551534722,31.500266799560634,0.0,0.0,0.0027743197526187632,0.0027743197526187632,0.0,0.0,0.0027743197526187632,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:20:00,23.9,29.718303614691507,31.485777622655885,29.718303614691507,0.0,1644.9958184962686,31.485777622655885,0.0,0.0,0.0027465151759406515,0.0027465151759406515,0.0,0.0,0.0027465151759406515,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:21:00,23.9,29.717896805152602,31.47131220793158,29.717896805152602,0.0,1628.230863453012,31.47131220793158,0.0,0.0,0.0027186331246460815,0.0027186331246460815,0.0,0.0,0.0027186331246460815,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:22:00,23.9,29.717490289740322,31.456870328275365,29.717490289740322,0.0,1611.4541369687909,31.456870328275365,0.0,0.0,0.002690729100316415,0.002690729100316415,0.0,0.0,0.002690729100316415,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:23:00,23.9,29.717083539969572,31.442451631566595,29.717083539969572,0.0,1594.6373174242894,31.442451631566595,0.0,0.0,0.002662755955672941,0.002662755955672941,0.0,0.0,0.002662755955672941,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:24:00,23.9,29.71667717369804,31.42805589938847,29.71667717369804,0.0,1577.8140500551976,31.42805589938847,0.0,0.0,0.002634769696541579,0.002634769696541579,0.0,0.0,0.002634769696541579,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:25:00,23.9,29.71627064475289,31.413682849817082,29.71627064475289,0.0,1560.9553648764158,31.413682849817082,0.0,0.0,0.0026067220926684564,0.0026067220926684564,0.0,0.0,0.0026067220926684564,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:26:00,23.9,29.715864582455556,31.399332293330733,29.715864582455556,0.0,1544.0951561649406,31.399332293330733,0.0,0.0,0.0025786695723504743,0.0025786695723504743,0.0,0.0,0.0025786695723504743,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:27:00,23.9,29.715458424389652,31.38500395614609,29.715458424389652,0.0,1527.203879293792,31.38500395614609,0.0,0.0,0.002550562944591616,0.002550562944591616,0.0,0.0,0.002550562944591616,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:28:00,23.9,29.715052810232145,31.37069771441681,29.715052810232145,0.0,1510.315635600609,31.37069771441681,0.0,0.0,0.0025224589904349424,0.0025224589904349424,0.0,0.0,0.0025224589904349424,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:29:00,23.9,29.7146471627218,31.35641332192598,29.7146471627218,0.0,1493.4003745518728,31.35641332192598,0.0,0.0,0.0024943076721189667,0.0024943076721189667,0.0,0.0,0.0024943076721189667,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:30:00,23.9,29.714242130979475,31.342150661601433,29.714242130979475,0.0,1476.4923710738267,31.342150661601433,0.0,0.0,0.0024661660678364705,0.0024661660678364705,0.0,0.0,0.0024661660678364705,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:31:00,23.9,29.713837124193873,31.327909550520506,29.713837124193873,0.0,1459.561130150616,31.327909550520506,0.0,0.0,0.0024379833949149214,0.0024379833949149214,0.0,0.0,0.0024379833949149214,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:32:00,23.9,29.71343280020309,31.313689896693546,29.71343280020309,0.0,1442.641075309102,31.313689896693546,0.0,0.0,0.0024098169872012075,0.0024098169872012075,0.0,0.0,0.0024098169872012075,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:33:00,23.9,29.713028555799923,31.29949152280348,29.713028555799923,0.0,1425.7013199110586,31.29949152280348,0.0,0.0,0.002381615404754714,0.002381615404754714,0.0,0.0,0.002381615404754714,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:34:00,23.9,29.712625056974424,31.285314394548905,29.712625056974424,0.0,1408.7764187237653,31.285314394548905,0.0,0.0,0.002353436208266563,0.002353436208266563,0.0,0.0,0.002353436208266563,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:35:00,23.9,29.712221689120327,31.271158357184937,29.712221689120327,0.0,1391.835137470566,31.271158357184937,0.0,0.0,0.0023252273734352025,0.0023252273734352025,0.0,0.0,0.0023252273734352025,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:36:00,23.9,29.711819125947432,31.2570233795161,29.711819125947432,0.0,1374.9121511510343,31.2570233795161,0.0,0.0,0.0022970466695551865,0.0022970466695551865,0.0,0.0,0.0022970466695551865,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:37:00,23.9,29.71141674228959,31.24290936079384,29.71141674228959,0.0,1357.975913384536,31.24290936079384,0.0,0.0,0.0022688415468391917,0.0022688415468391917,0.0,0.0,0.0022688415468391917,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:38:00,23.9,29.711015219248733,31.228816289021296,29.711015219248733,0.0,1341.061213340283,31.228816289021296,0.0,0.0,0.002240669973176004,0.002240669973176004,0.0,0.0,0.002240669973176004,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:39:00,23.9,29.710613921791463,31.214744064556335,29.710613921791463,0.0,1324.136220519494,31.214744064556335,0.0,0.0,0.0022124789196292637,0.0022124789196292637,0.0,0.0,0.0022124789196292637,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:40:00,23.9,29.710213538162407,31.200692723344822,29.710213538162407,0.0,1307.2358357963026,31.200692723344822,0.0,0.0,0.0021843265486630693,0.0021843265486630693,0.0,0.0,0.0021843265486630693,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:41:00,23.9,29.709813424025086,31.186662181957274,29.709813424025086,0.0,1290.3279661343058,31.186662181957274,0.0,0.0,0.002156159387888127,0.002156159387888127,0.0,0.0,0.002156159387888127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:42:00,23.9,29.709414274572822,31.17265247492662,29.709414274572822,0.0,1273.4476240569572,31.17265247492662,0.0,0.0,0.0021280357943364845,0.0021280357943364845,0.0,0.0,0.0021280357943364845,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:43:00,23.9,29.709015436622906,31.158663562721657,29.709015436622906,0.0,1256.562470383724,31.158663562721657,0.0,0.0,0.0020999018792449645,0.0020999018792449645,0.0,0.0,0.0020999018792449645,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:44:00,23.9,29.708617612159937,31.144695492878125,29.708617612159937,0.0,1239.7076306462218,31.144695492878125,0.0,0.0,0.0020718161965611608,0.0020718161965611608,0.0,0.0,0.0020718161965611608,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:45:00,23.9,29.708220139525867,31.130748222484744,29.708220139525867,0.0,1222.8505318990078,31.130748222484744,0.0,0.0,0.0020437244615589822,0.0020437244615589822,0.0,0.0,0.0020437244615589822,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:46:00,23.9,29.707823727360584,31.116821837382147,29.707823727360584,0.0,1206.0264146583702,31.116821837382147,0.0,0.0,0.002015685428476351,0.002015685428476351,0.0,0.0,0.002015685428476351,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:47:00,23.9,29.70742770583603,31.102916304914338,29.70742770583603,0.0,1189.2024816387768,31.102916304914338,0.0,0.0,0.0019876444321291326,0.0019876444321291326,0.0,0.0,0.0019876444321291326,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:48:00,23.9,29.70703279012094,31.0890317056337,29.70703279012094,0.0,1172.414090331297,31.0890317056337,0.0,0.0,0.0019596604304403073,0.0019596604304403073,0.0,0.0,0.0019596604304403073,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:49:00,23.9,29.706638302474865,31.075168041368176,29.706638302474865,0.0,1155.6282264854965,31.075168041368176,0.0,0.0,0.0019316783898711595,0.0019316783898711595,0.0,0.0,0.0019316783898711595,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:50:00,23.9,29.70624496446969,31.06132540031174,29.70624496446969,0.0,1138.880366121739,31.06132540031174,0.0,0.0,0.0019037574746948443,0.0019037574746948443,0.0,0.0,0.0019037574746948443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:51:00,23.9,29.70585209067778,31.04750377743767,29.70585209067778,0.0,1122.1372841079572,31.04750377743767,0.0,0.0,0.0018758422929807447,0.0018758422929807447,0.0,0.0,0.0018758422929807447,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:52:00,23.9,29.70546040894263,31.033703290595977,29.70546040894263,0.0,1105.4345758021325,31.033703290595977,0.0,0.0,0.00184799221676895,0.00184799221676895,0.0,0.0,0.00184799221676895,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:53:00,23.9,29.70506922635481,31.019923940160545,29.70506922635481,0.0,1088.738810575958,31.019923940160545,0.0,0.0,0.0018201515045474686,0.0018201515045474686,0.0,0.0,0.0018201515045474686,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:54:00,23.9,29.704679276887394,31.006165835943776,29.704679276887394,0.0,1072.0857029876877,31.006165835943776,0.0,0.0,0.0017923797359581278,0.0017923797359581278,0.0,0.0,0.0017923797359581278,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:55:00,23.9,29.704289860344677,30.992429004576326,29.704289860344677,0.0,1055.4416220627395,30.992429004576326,0.0,0.0,0.0017646208283359098,0.0017646208283359098,0.0,0.0,0.0017646208283359098,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:56:00,23.9,29.703901716674046,30.978713559282824,29.703901716674046,0.0,1038.8424003601644,30.978713559282824,0.0,0.0,0.001736934566981937,0.001736934566981937,0.0,0.0,0.001736934566981937,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:57:00,23.9,29.703514138586677,30.96501951756465,29.703514138586677,0.0,1022.2542118204008,30.96501951756465,0.0,0.0,0.0017092645367020127,0.0017092645367020127,0.0,0.0,0.0017092645367020127,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:58:00,23.9,29.70312787183376,30.951347014830137,29.70312787183376,0.0,1005.7130046881882,30.951347014830137,0.0,0.0,0.001681670724646658,0.001681670724646658,0.0,0.0,0.001681670724646658,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:59:00,23.9,29.70274220223008,30.937696070298987,29.70274220223008,0.0,989.1847634338194,30.937696070298987,0.0,0.0,0.0016540963923155148,0.0016540963923155148,0.0,0.0,0.0016540963923155148,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,23.9,29.702357881144287,30.92406680968543,29.702357881144287,0.0,972.7055485609578,30.92406680968543,0.0,0.0,0.0016266017230368176,0.0016266017230368176,0.0,0.0,0.0016266017230368176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  23:01:00,23.5,29.701961127713364,30.91038531817264,29.701961127713364,0.0,955.8587442605369,30.91038531817264,0.0,0.0,0.0015984922979771165,0.0015984922979771165,0.0,0.0,0.0015984922979771165,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:02:00,23.5,29.70157331885434,30.896680547221223,29.70157331885434,0.0,939.2033515323169,30.896680547221223,0.0,0.0,0.0015706993457195997,0.0015706993457195997,0.0,0.0,0.0015706993457195997,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:03:00,23.5,29.701192186910014,30.882984660136675,29.701192186910014,0.0,922.8270696422261,30.882984660136675,0.0,0.0,0.0015433700079182035,0.0015433700079182035,0.0,0.0,0.0015433700079182035,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:04:00,23.5,29.700812782316508,30.86931300576305,29.700812782316508,0.0,906.5159965007186,30.86931300576305,0.0,0.0,0.0015161474119875082,0.0015161474119875082,0.0,0.0,0.0015161474119875082,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:05:00,23.5,29.700433261861544,30.855669342512076,29.700433261861544,0.0,890.1880656203497,30.855669342512076,0.0,0.0,0.0014888946043325787,0.0014888946043325787,0.0,0.0,0.0014888946043325787,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:06:00,23.5,29.700055076163956,30.842053295583085,29.700055076163956,0.0,873.9098549434888,30.842053295583085,0.0,0.0,0.0014617227214594557,0.0014617227214594557,0.0,0.0,0.0014617227214594557,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:07:00,23.5,29.699677740370355,30.828463816645627,29.699677740370355,0.0,857.6576993346405,30.828463816645627,0.0,0.0,0.0014345922710305478,0.0014345922710305478,0.0,0.0,0.0014345922710305478,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:08:00,23.5,29.69930193437563,30.814900354646102,29.69930193437563,0.0,841.4639850068285,30.814900354646102,0.0,0.0,0.0014075573402065286,0.0014075573402065286,0.0,0.0,0.0014075573402065286,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:09:00,23.5,29.69892685172285,30.801362639540873,29.69892685172285,0.0,825.2911864678375,30.801362639540873,0.0,0.0,0.0013805552942101314,0.0013805552942101314,0.0,0.0,0.0013805552942101314,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:10:00,23.5,29.69855327438992,30.787850680812163,29.69855327438992,0.0,809.1761117183303,30.787850680812163,0.0,0.0,0.0013536476086502137,0.0013536476086502137,0.0,0.0,0.0013536476086502137,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:11:00,23.5,29.698180462682526,30.774364420191436,29.698180462682526,0.0,793.0842455905021,30.774364420191436,0.0,0.0,0.0013267766661005187,0.0013267766661005187,0.0,0.0,0.0013267766661005187,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:12:00,23.5,29.6978091974982,30.7609039009502,29.6978091974982,0.0,777.0522229138047,30.7609039009502,0.0,0.0,0.0013000036621320312,0.0013000036621320312,0.0,0.0,0.0013000036621320312,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:13:00,23.5,29.697438720845938,30.747469070808247,29.697438720845938,0.0,761.0448229416427,30.747469070808247,0.0,0.0,0.0012732697935635457,0.0012732697935635457,0.0,0.0,0.0012732697935635457,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:14:00,23.5,29.697069816963843,30.734059967588855,29.697069816963843,0.0,745.0987198491503,30.734059967588855,0.0,0.0,0.001246636330509727,0.001246636330509727,0.0,0.0,0.001246636330509727,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:15:00,23.5,29.69670172496842,30.720676534567822,29.69670172496842,0.0,729.1786603218692,30.720676534567822,0.0,0.0,0.0012200444075859192,0.0012200444075859192,0.0,0.0,0.0012200444075859192,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:16:00,23.5,29.69633523411569,30.707318827952417,29.69633523411569,0.0,713.3214319452701,30.707318827952417,0.0,0.0,0.0011935554931622623,0.0011935554931622623,0.0,0.0,0.0011935554931622623,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:17:00,23.5,29.69596957824251,30.693986799635507,29.69596957824251,0.0,697.491641266838,30.693986799635507,0.0,0.0,0.0011671104799734586,0.0011671104799734586,0.0,0.0,0.0011671104799734586,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:18:00,23.5,29.695605551495003,30.680680508072346,29.695605551495003,0.0,681.7261873361248,30.680680508072346,0.0,0.0,0.0011407710314164778,0.0011407710314164778,0.0,0.0,0.0011407710314164778,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:19:00,23.5,29.695242382645056,30.667399919720182,29.695242382645056,0.0,665.9895433046102,30.667399919720182,0.0,0.0,0.001114477809545753,0.001114477809545753,0.0,0.0,0.001114477809545753,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:20:00,23.5,29.69488087155612,30.654145098716896,29.69488087155612,0.0,650.318759401228,30.654145098716896,0.0,0.0,0.0010882927395864665,0.0010882927395864665,0.0,0.0,0.0010882927395864665,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:21:00,23.5,29.69452024160421,30.640916009614553,29.69452024160421,0.0,634.6781573646156,30.640916009614553,0.0,0.0,0.0010621562302099692,0.0010621562302099692,0.0,0.0,0.0010621562302099692,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:22:00,23.5,29.69416129905291,30.62771272677404,29.69416129905291,0.0,619.1049720253984,30.62771272677404,0.0,0.0,0.0010361305271088506,0.0010361305271088506,0.0,0.0,0.0010361305271088506,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:23:00,23.5,29.69380326140923,30.61453521604798,29.69380326140923,0.0,603.5633510412556,30.61453521604798,0.0,0.0,0.0010101557327580897,0.0010101557327580897,0.0,0.0,0.0010101557327580897,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:24:00,23.5,29.69344694193941,30.60138354930359,29.69344694193941,0.0,588.090744460262,30.60138354930359,0.0,0.0,0.0009842944563132241,0.0009842944563132241,0.0,0.0,0.0009842944563132241,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:25:00,23.5,29.693091551751703,30.5882576960102,29.693091551751703,0.0,572.6510994922124,30.5882576960102,0.0,0.0,0.0009584864556129117,0.0009584864556129117,0.0,0.0,0.0009584864556129117,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:26:00,23.5,29.69273791154636,30.575157727194977,29.69273791154636,0.0,557.2821033468674,30.575157727194977,0.0,0.0,0.0009327947449967254,0.0009327947449967254,0.0,0.0,0.0009327947449967254,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:27:00,23.5,29.692385225522337,30.562083604453925,29.692385225522337,0.0,541.9474778667887,30.562083604453925,0.0,0.0,0.0009071586980395536,0.0009071586980395536,0.0,0.0,0.0009071586980395536,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:28:00,23.5,29.692034321998765,30.54903539756224,29.692034321998765,0.0,526.6851584498421,30.54903539756224,0.0,0.0,0.0008816417532061841,0.0008816417532061841,0.0,0.0,0.0008816417532061841,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:29:00,23.5,29.69168439785083,30.536013059201366,29.69168439785083,0.0,511.4586214509396,30.536013059201366,0.0,0.0,0.0008561828659918385,0.0008561828659918385,0.0,0.0,0.0008561828659918385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:30:00,23.5,29.691336288954492,30.5230166461245,29.691336288954492,0.0,496.3060501900237,30.5230166461245,0.0,0.0,0.0008308458984705379,0.0008308458984705379,0.0,0.0,0.0008308458984705379,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:31:00,23.5,29.69098918460695,30.51004609437938,29.69098918460695,0.0,481.19066286930126,30.51004609437938,0.0,0.0,0.0008055693667175344,0.0008055693667175344,0.0,0.0,0.0008055693667175344,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:32:00,23.5,29.69064392795369,30.49710143654085,29.69064392795369,0.0,466.15088007100957,30.49710143654085,0.0,0.0,0.0007804175386236385,0.0007804175386236385,0.0,0.0,0.0007804175386236385,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:33:00,23.5,29.690299700650645,30.484182566998367,29.690299700650645,0.0,451.14965792497776,30.484182566998367,0.0,0.0,0.0007553284841851784,0.0007553284841851784,0.0,0.0,0.0007553284841851784,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:34:00,23.5,29.689957352635375,30.47128945349271,29.689957352635375,0.0,436.22563482637315,30.47128945349271,0.0,0.0,0.0007303668446207177,0.0007303668446207177,0.0,0.0,0.0007303668446207177,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:35:00,23.5,29.689616058056153,30.458421854293654,29.689616058056153,0.0,421.34150983749805,30.458421854293654,0.0,0.0,0.0007054702521125136,0.0007054702521125136,0.0,0.0,0.0007054702521125136,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:36:00,23.5,29.68927667301601,30.445579481012732,29.68927667301601,0.0,406.53611282182,30.445579481012732,0.0,0.0,0.0006807036771584555,0.0006807036771584555,0.0,0.0,0.0006807036771584555,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:37:00,23.5,29.688938364473522,30.432762805737493,29.688938364473522,0.0,391.7718990527164,30.432762805737493,0.0,0.0,0.000656004336231852,0.000656004336231852,0.0,0.0,0.000656004336231852,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:38:00,23.5,29.688601993961797,30.41997248316593,29.688601993961797,0.0,377.08785850246807,30.41997248316593,0.0,0.0,0.0006314374766449521,0.0006314374766449521,0.0,0.0,0.0006314374766449521,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:39:00,23.5,29.688266721727572,30.407208923926607,29.688266721727572,0.0,362.4462230517006,30.407208923926607,0.0,0.0,0.0006069399331834643,0.0006069399331834643,0.0,0.0,0.0006069399331834643,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:40:00,23.5,29.687933413926363,30.394472542267668,29.687933413926363,0.0,347.8861081061123,30.394472542267668,0.0,0.0,0.0005825771719330496,0.0005825771719330496,0.0,0.0,0.0005825771719330496,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:41:00,23.5,29.68760122470079,30.38176356626111,29.68760122470079,0.0,333.3695482631672,30.38176356626111,0.0,0.0,0.0005582856895874792,0.0005582856895874792,0.0,0.0,0.0005582856895874792,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:42:00,23.5,29.687271023979783,30.369082306836187,29.687271023979783,0.0,318.93574782628724,30.369082306836187,0.0,0.0,0.0005341311098234599,0.0005341311098234599,0.0,0.0,0.0005341311098234599,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:43:00,23.5,29.686941960507774,30.35642892763655,29.686941960507774,0.0,304.54657448854226,30.35642892763655,0.0,0.0,0.0005100496420019038,0.0005100496420019038,0.0,0.0,0.0005100496420019038,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:44:00,23.5,29.686614907122088,30.34380370049008,29.686614907122088,0.0,290.24128422989685,30.34380370049008,0.0,0.0,0.00048610700503294287,0.00048610700503294287,0.0,0.0,0.00048610700503294287,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:45:00,23.5,29.686289007943174,30.33120675800624,29.686289007943174,0.0,275.98161112520216,30.33120675800624,0.0,0.0,0.0004622391765924691,0.0004622391765924691,0.0,0.0,0.0004622391765924691,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:46:00,23.5,29.685965137855526,30.31863833723169,29.685965137855526,0.0,261.80682584766265,30.31863833723169,0.0,0.0,0.00043851190883764803,0.00043851190883764803,0.0,0.0,0.00043851190883764803,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:47:00,23.5,29.68564243717131,30.30609854477703,29.68564243717131,0.0,247.6785638498945,30.30609854477703,0.0,0.0,0.00041486100629438443,0.00041486100629438443,0.0,0.0,0.00041486100629438443,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:48:00,23.5,29.685321781979678,30.29358759665702,29.685321781979678,0.0,233.63607444423104,30.29358759665702,0.0,0.0,0.0003913521939105737,0.0003913521939105737,0.0,0.0,0.0003913521939105737,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:49:00,23.5,29.68500230961902,30.281105569923668,29.68500230961902,0.0,219.64093014708772,30.281105569923668,0.0,0.0,0.0003679211627789619,0.0003679211627789619,0.0,0.0,0.0003679211627789619,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:50:00,23.5,29.684684896570392,30.26865266079594,29.684684896570392,0.0,205.73232429132662,30.26865266079594,0.0,0.0,0.0003446335525616429,0.0003446335525616429,0.0,0.0,0.0003446335525616429,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:51:00,23.5,29.684368678033145,30.256228931220743,29.684368678033145,0.0,191.87180201848676,30.256228931220743,0.0,0.0,0.0003214250004533614,0.0003214250004533614,0.0,0.0,0.0003214250004533614,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:52:00,23.5,29.684054530104945,30.2438345513926,29.684054530104945,0.0,178.0984678402836,30.2438345513926,0.0,0.0,0.00029836100570756644,0.00029836100570756644,0.0,0.0,0.00029836100570756644,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:53:00,23.5,29.683741586666347,30.231469568165902,29.683741586666347,0.0,164.37387431992715,30.231469568165902,0.0,0.0,0.0002753772099024984,0.0002753772099024984,0.0,0.0,0.0002753772099024984,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:54:00,23.5,29.683430722698773,30.219134140844968,29.683430722698773,0.0,150.73700630091056,30.219134140844968,0.0,0.0,0.00025253892008069123,0.00025253892008069123,0.0,0.0,0.00025253892008069123,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:55:00,23.5,29.68312107155892,30.20682829192354,29.68312107155892,0.0,137.14945732741305,30.20682829192354,0.0,0.0,0.00022978183843957642,0.00022978183843957642,0.0,0.0,0.00022978183843957642,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:56:00,23.5,29.682813506424424,30.194552167095562,29.682813506424424,0.0,123.65006384825514,30.194552167095562,0.0,0.0,0.00020717103154254277,0.00020717103154254277,0.0,0.0,0.00020717103154254277,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:57:00,23.5,29.68250716088951,30.182305781146162,29.68250716088951,0.0,110.20049236150214,30.182305781146162,0.0,0.0,0.00018464231580996056,0.00018464231580996056,0.0,0.0,0.00018464231580996056,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:58:00,23.5,29.68220290568729,30.170089255768865,29.68220290568729,0.0,96.83940436348924,30.170089255768865,0.0,0.0,0.0001622604726746556,0.0001622604726746556,0.0,0.0,0.0001622604726746556,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:59:00,23.5,29.681899875371954,30.15790259540998,29.681899875371954,0.0,83.52856947175364,30.15790259540998,0.0,0.0,0.00013996148337987866,0.00013996148337987866,0.0,0.0,0.00013996148337987866,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,23.5,29.681598937638213,30.14574591600674,29.681598937638213,0.0,70.30644983265611,30.14574591600674,0.0,0.0,0.00011780980318163544,0.00011780980318163544,0.0,0.0,0.00011780980318163544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
