Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  00:01:00,8.0,19.355700942753952,29.162184232802446,19.355700942753952,14943.473624881048,0.0,29.162184232802446,0.0,0.0,0.04287904,25.136,0.0,29.90847952613293,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,8.0,20.85325601867444,28.002694033112025,20.85325601867444,11071.939246515478,0.0,28.002694033112025,0.0,0.0,0.04287904,25.136,0.0,29.162184232802446,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,8.0,22.09751919766931,26.778101682025792,22.09751919766931,7855.224232872993,0.0,26.778101682025792,0.0,0.0,0.04287904,25.136,0.0,28.002694033112025,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,8.0,22.859754621821885,25.635958201850702,22.859754621821885,5884.6647509839795,0.0,25.635958201850702,0.0,0.0,0.04287904,25.136,0.0,26.778101682025792,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,8.0,23.238487942392002,24.610628623118618,23.238487942392002,4905.550511408796,0.0,24.610628623118618,0.0,0.0,0.04287904,25.136,0.0,25.635958201850702,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,8.0,23.414212094929844,23.691925640370915,23.414212094929844,4451.264597912803,0.0,23.691925640370915,0.0,0.0,0.04287904,25.136,0.0,24.610628623118618,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,8.0,23.514015822276683,22.865871813248596,23.514015822276683,4193.25156809932,0.0,22.865871813248596,0.0,0.0,0.04287904,25.136,0.0,23.691925640370915,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,8.0,23.59334457561192,22.121476170359315,23.59334457561192,3988.1710872234635,0.0,22.121476170359315,0.0,0.0,0.04287904,25.136,0.0,22.865871813248596,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,8.0,23.666439158223568,21.450646438358252,23.666439158223568,3799.2070878404547,0.0,21.450646438358252,0.0,0.0,0.04287904,25.136,0.0,22.121476170359315,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,8.0,23.733214546367584,20.846721771169882,23.733214546367584,3626.5794408664988,0.0,20.846721771169882,0.0,0.0,0.04287904,25.136,0.0,21.450646438358252,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,8.0,23.79297683387913,20.303592449128015,23.79297683387913,3472.082143865455,0.0,20.303592449128015,0.0,0.0,0.04287904,25.136,0.0,20.846721771169882,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,8.0,23.846662846277525,19.81546857289739,23.846662846277525,3333.293311202324,0.0,19.81546857289739,0.0,0.0,0.04287904,25.136,0.0,20.303592449128015,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,8.0,23.896200231997746,19.376924979711223,23.896200231997746,3205.2294909600732,0.0,19.376924979711223,0.0,0.0,0.04287904,25.136,0.0,19.81546857289739,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,8.0,23.94307167780322,18.982928688697793,23.94307167780322,3084.057558332961,0.0,18.982928688697793,0.0,0.0,0.04287904,25.136,0.0,19.376924979711223,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,8.0,23.988273430711143,18.628886880512106,23.988273430711143,2967.201955390142,0.0,18.628886880512106,0.0,0.0,0.04287904,25.136,0.0,18.982928688697793,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,8.0,24.032202290351727,18.310644636965705,24.032202290351727,2853.636856416115,0.0,18.310644636965705,0.0,0.0,0.04287904,25.136,0.0,18.628886880512106,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,8.0,24.075123303367405,18.024444777111302,24.075123303367405,2742.6770506066805,0.0,18.024444777111302,0.0,0.0,0.04287904,25.136,0.0,18.310644636965705,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,8.0,24.11711304843393,17.76690387402545,24.11711304843393,2634.124569231667,0.0,17.76690387402545,0.0,0.0,0.04287904,25.136,0.0,18.024444777111302,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,8.0,24.158311904808297,17.53498567408863,24.158311904808297,2527.6164989588915,0.0,17.53498567408863,0.0,0.0,0.04287904,25.136,0.0,17.76690387402545,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,8.0,24.198758855885497,17.325961597174775,24.198758855885497,2423.0520636296114,0.0,17.325961597174775,0.0,0.0,0.04287904,25.136,0.0,17.53498567408863,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,8.0,24.23855798340768,17.13738490036474,24.23855798340768,2320.162187435253,0.0,17.13738490036474,0.0,0.0,0.04287904,25.136,0.0,17.325961597174775,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,8.0,24.277720905519953,16.967067483014425,24.277720905519953,2218.916840204056,0.0,16.967067483014425,0.0,0.0,0.04287904,25.136,0.0,17.13738490036474,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,8.0,24.3163204803551,16.813049634734156,24.3163204803551,2119.127667111311,0.0,16.813049634734156,0.0,0.0,0.04287904,25.136,0.0,16.967067483014425,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,8.0,24.354349983280862,16.673580180801014,24.354349983280862,2020.8120589580813,0.0,16.673580180801014,0.0,0.0,0.04287904,25.136,0.0,16.813049634734156,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,8.0,24.391865179406324,16.547093189842524,24.391865179406324,1923.825850720882,0.0,16.547093189842524,0.0,0.0,0.04287904,25.136,0.0,16.673580180801014,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,8.0,24.4288513216445,16.43219226861083,24.4288513216445,1828.2071733976318,0.0,16.43219226861083,0.0,0.0,0.04287904,25.136,0.0,16.547093189842524,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,8.0,24.465355162846738,16.32762880293169,24.465355162846738,1733.8351608227458,0.0,16.32762880293169,0.0,0.0,0.04287904,25.136,0.0,16.43219226861083,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,8.0,24.50135788915698,16.23228902857543,24.50135788915698,1640.7584577133366,0.0,16.23228902857543,0.0,0.0,0.04287904,25.136,0.0,16.32762880293169,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,8.0,24.536900450903484,16.145179253793074,24.536900450903484,1548.87119877661,0.0,16.145179253793074,0.0,0.0,0.04287904,25.136,0.0,16.23228902857543,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,8.0,24.571961531050263,16.065414157932402,24.571961531050263,1458.2285001957143,0.0,16.065414157932402,0.0,0.0,0.04287904,25.136,0.0,16.145179253793074,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,8.0,24.606578072827574,15.992200952599473,24.606578072827574,1368.7348559253132,0.0,15.992200952599473,0.0,0.0,0.04287904,25.136,0.0,16.065414157932402,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,8.0,24.640727220246468,15.92483632309957,24.640727220246468,1280.4493608541998,0.0,15.92483632309957,0.0,0.0,0.04287904,25.136,0.0,15.992200952599473,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,8.0,24.674443100306487,15.86269107138104,24.674443100306487,1193.2837894878458,0.0,15.86269107138104,0.0,0.0,0.04287904,25.136,0.0,15.92483632309957,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,8.0,24.70770194929665,15.80520393306255,24.70770194929665,1107.2995835312759,0.0,15.80520393306255,0.0,0.0,0.04287904,25.136,0.0,15.86269107138104,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,8.0,24.740535862404457,15.751875269799791,24.740535862404457,1022.413770115586,0.0,15.751875269799791,0.0,0.0,0.04287904,25.136,0.0,15.80520393306255,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:36:00,8.0,24.77292059637677,15.702260643891268,24.77292059637677,938.6890308055536,0.0,15.702260643891268,0.0,0.0,0.04287904,25.136,0.0,15.751875269799791,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,8.0,24.804886746627577,15.655960548355075,24.804886746627577,856.0462698986521,0.0,15.655960548355075,0.0,0.0,0.04287904,25.136,0.0,15.702260643891268,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,8.0,24.836409906497618,15.61262243996507,24.836409906497618,774.5485915189556,0.0,15.61262243996507,0.0,0.0,0.04287904,25.136,0.0,15.655960548355075,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,8.0,24.867519541238458,15.571930278181327,24.867519541238458,694.1198215866689,0.0,15.571930278181327,0.0,0.0,0.04287904,25.136,0.0,15.61262243996507,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,8.0,24.898191325232744,15.533601823329143,24.898191325232744,614.8228548117913,0.0,15.533601823329143,0.0,0.0,0.04287904,25.136,0.0,15.571930278181327,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,8.0,24.928453848266926,15.49738635332217,24.928453848266926,536.5837802750002,0.0,15.49738635332217,0.0,0.0,0.04287904,25.136,0.0,15.533601823329143,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,8.0,24.958283057126774,15.463061158821054,24.958283057126774,459.46478853850294,0.0,15.463061158821054,0.0,0.0,0.04287904,25.136,0.0,15.49738635332217,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,8.0,24.98770683621318,15.430424873536694,24.98770683621318,383.39379214086875,0.0,15.430424873536694,0.0,0.0,0.04287904,25.136,0.0,15.463061158821054,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,8.0,25.01670155420628,15.399301013340612,25.01670155420628,308.4318910053071,0.0,15.399301013340612,0.0,0.0,0.04287904,25.136,0.0,15.430424873536694,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,8.0,25.04529449725056,15.369530848125526,25.04529449725056,234.5085441702122,0.0,15.369530848125526,0.0,0.0,0.04287904,25.136,0.0,15.399301013340612,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,8.0,25.073462571269754,15.340972357131125,25.073462571269754,161.68346269352242,0.0,15.340972357131125,0.0,0.0,0.04287904,25.136,0.0,15.369530848125526,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,8.0,25.101232524440093,15.313499726834385,25.101232524440093,89.88749625334549,0.0,15.313499726834385,0.0,0.0,0.04287904,25.136,0.0,15.340972357131125,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,8.0,25.128581886969126,15.287001403700293,25.128581886969126,19.178742002150102,0.0,15.287001403700293,0.0,0.0,0.04287904,25.136,0.0,15.313499726834385,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,8.0,25.155536894805117,15.261375678009598,25.155536894805117,0.0,50.510626284990394,15.261375678009598,0.0,0.0,0.04287904,25.136,0.0,15.287001403700293,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,8.0,25.18207576589562,15.236534276256176,25.18207576589562,0.0,119.1242894300376,15.236534276256176,0.0,0.0,0.04287904,25.136,0.0,15.261375678009598,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,8.0,25.208224224628747,15.212397426936116,25.208224224628747,0.0,186.72875128259875,15.212397426936116,0.0,0.0,0.04287904,25.136,0.0,15.236534276256176,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,8.0,25.233961220497317,15.188893568600587,25.233961220497317,0.0,253.26958390412983,15.188893568600587,0.0,0.0,0.04287904,25.136,0.0,15.212397426936116,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,8.0,25.25931194918174,15.16595956760849,25.25931194918174,0.0,318.8119244309837,15.16595956760849,0.0,0.0,0.04287904,25.136,0.0,15.188893568600587,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,8.0,25.284256119141695,15.143539605186435,25.284256119141695,0.0,383.3033070718602,15.143539605186435,0.0,0.0,0.04287904,25.136,0.0,15.16595956760849,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,8.0,25.308818367845575,15.12158216422868,25.308818367845575,0.0,446.8074259643072,15.12158216422868,0.0,0.0,0.04287904,25.136,0.0,15.143539605186435,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,8.0,25.33297917642572,15.100043192894073,25.33297917642572,0.0,509.27381291136953,15.100043192894073,0.0,0.0,0.04287904,25.136,0.0,15.12158216422868,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,8.0,25.35676258625925,15.078882599776584,25.35676258625925,0.0,570.7646211127303,15.078882599776584,0.0,0.0,0.04287904,25.136,0.0,15.100043192894073,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,8.0,25.380149853252657,15.058064293252754,25.380149853252657,0.0,631.2313854108106,15.058064293252754,0.0,0.0,0.04287904,25.136,0.0,15.078882599776584,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,8.0,25.403164379193605,15.037556633879626,25.403164379193605,0.0,690.7346056000642,15.037556633879626,0.0,0.0,0.04287904,25.136,0.0,15.058064293252754,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,8.0,25.42578818684381,15.017331784172976,25.42578818684381,0.0,749.22779909979,15.017331784172976,0.0,0.0,0.04287904,25.136,0.0,15.037556633879626,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,8.0,25.44804399100423,14.997363569962491,25.44804399100423,0.0,806.7696897495807,14.997363569962491,0.0,0.0,0.04287904,25.136,0.0,15.017331784172976,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,8.0,25.469914564419735,14.977630133189976,25.469914564419735,0.0,863.3157339347645,14.977630133189976,0.0,0.0,0.04287904,25.136,0.0,14.997363569962491,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,8.0,25.49142188442202,14.958111355482943,25.49142188442202,0.0,918.9227490120675,14.958111355482943,0.0,0.0,0.04287904,25.136,0.0,14.977630133189976,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,8.0,25.51254944844965,14.93878904315268,25.51254944844965,0.0,973.5480649581223,14.93878904315268,0.0,0.0,0.04287904,25.136,0.0,14.958111355482943,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,8.0,25.533318442769747,14.919647400558674,25.533318442769747,0.0,1027.246454069209,14.919647400558674,0.0,0.0,0.04287904,25.136,0.0,14.93878904315268,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,8.0,25.553713055756564,14.900672653625797,25.553713055756564,0.0,1079.977032642414,14.900672653625797,0.0,0.0,0.04287904,25.136,0.0,14.919647400558674,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,8.0,25.573753625022913,14.881851456476364,25.573753625022913,0.0,1131.7923790066334,14.881851456476364,0.0,0.0,0.04287904,25.136,0.0,14.900672653625797,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,8.0,25.59342498689496,14.863173095536306,25.59342498689496,0.0,1182.6532846541022,14.863173095536306,0.0,0.0,0.04287904,25.136,0.0,14.881851456476364,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,8.0,25.61274656689558,14.84462751475705,25.61274656689558,0.0,1232.60996992306,14.84462751475705,0.0,0.0,0.04287904,25.136,0.0,14.863173095536306,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,8.0,25.63170379541041,14.826205570234366,25.63170379541041,0.0,1281.624762169704,14.826205570234366,0.0,0.0,0.04287904,25.136,0.0,14.84462751475705,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,8.0,25.650315113500433,14.807899436907585,25.650315113500433,0.0,1329.7453366112768,14.807899436907585,0.0,0.0,0.04287904,25.136,0.0,14.826205570234366,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,8.0,25.66856647780931,14.789702408869653,25.66856647780931,0.0,1376.9353811732844,14.789702408869653,0.0,0.0,0.04287904,25.136,0.0,14.807899436907585,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,8.0,25.686475258786476,14.771607644350384,25.686475258786476,0.0,1423.2398031969751,14.771607644350384,0.0,0.0,0.04287904,25.136,0.0,14.789702408869653,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,8.0,25.704027852616882,14.753610019854593,25.704027852616882,0.0,1468.6234269745273,14.753610019854593,0.0,0.0,0.04287904,25.136,0.0,14.771607644350384,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,8.0,25.721240451678838,14.73570454350401,25.721240451678838,0.0,1513.1281141165891,14.73570454350401,0.0,0.0,0.04287904,25.136,0.0,14.753610019854593,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,8.0,25.738099777814558,14.71788665143186,25.738099777814558,0.0,1556.7195308350983,14.71788665143186,0.0,0.0,0.04287904,25.136,0.0,14.73570454350401,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,8.0,25.754620704610552,14.700152518059543,25.754620704610552,0.0,1599.4361291550558,14.700152518059543,0.0,0.0,0.04287904,25.136,0.0,14.71788665143186,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,8.0,25.770790124711016,14.682498981632065,25.770790124711016,0.0,1641.2440168259536,14.682498981632065,0.0,0.0,0.04287904,25.136,0.0,14.700152518059543,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,8.0,25.786621399267517,14.664922496543852,25.786621399267517,0.0,1682.1777355956601,14.664922496543852,0.0,0.0,0.04287904,25.136,0.0,14.682498981632065,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,8.0,25.80210137203671,14.647420731713066,25.80210137203671,0.0,1722.2032667338317,14.647420731713066,0.0,0.0,0.04287904,25.136,0.0,14.664922496543852,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,8.0,25.81724161119807,14.629991232128583,25.81724161119807,0.0,1761.3505163476202,14.629991232128583,0.0,0.0,0.04287904,25.136,0.0,14.647420731713066,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,8.0,25.832028583800234,14.612631748525112,25.832028583800234,0.0,1799.58449162727,14.612631748525112,0.0,0.0,0.04287904,25.136,0.0,14.629991232128583,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,8.0,25.846471635150387,14.595340447617913,25.846471635150387,0.0,1836.9293514850506,14.595340447617913,0.0,0.0,0.04287904,25.136,0.0,14.612631748525112,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,8.0,25.860556335789568,14.578115933237951,25.860556335789568,0.0,1873.3477850546842,14.578115933237951,0.0,0.0,0.04287904,25.136,0.0,14.595340447617913,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,8.0,25.87428910455229,14.560956322814228,25.87428910455229,0.0,1908.8563848263448,14.560956322814228,0.0,0.0,0.04287904,25.136,0.0,14.578115933237951,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,8.0,25.88765372657247,14.543860666870202,25.88765372657247,0.0,1943.4132235641437,14.543860666870202,0.0,0.0,0.04287904,25.136,0.0,14.560956322814228,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,8.0,25.90065244233171,14.526827767052305,25.90065244233171,0.0,1977.0240904914135,14.526827767052305,0.0,0.0,0.04287904,25.136,0.0,14.543860666870202,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,8.0,25.91326557206171,14.509856537019106,25.91326557206171,0.0,2009.638099548415,14.509856537019106,0.0,0.0,0.04287904,25.136,0.0,14.526827767052305,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,8.0,25.925488677267904,14.492946120379582,25.925488677267904,0.0,2041.2437711363873,14.492946120379582,0.0,0.0,0.04287904,25.136,0.0,14.509856537019106,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,8.0,25.937294949736206,14.476095988252254,25.937294949736206,0.0,2071.771788028559,14.476095988252254,0.0,0.0,0.04287904,25.136,0.0,14.492946120379582,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,8.0,25.948667297481823,14.45930508730105,25.948667297481823,0.0,2101.177954281902,14.45930508730105,0.0,0.0,0.04287904,25.136,0.0,14.476095988252254,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,8.0,25.959561641982745,14.44257313846584,25.959561641982745,0.0,2129.3482990689745,14.44257313846584,0.0,0.0,0.04287904,25.136,0.0,14.45930508730105,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,8.0,25.9699282688512,14.425899551563647,25.9699282688512,0.0,2156.154279241382,14.425899551563647,0.0,0.0,0.04287904,25.136,0.0,14.44257313846584,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,8.0,25.97965759086577,14.409283816401976,25.97965759086577,0.0,2181.312547254006,14.409283816401976,0.0,0.0,0.04287904,25.136,0.0,14.425899551563647,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,8.0,25.98839711195214,14.392725540632407,25.98839711195214,0.0,2203.9117022026903,14.392725540632407,0.0,0.0,0.04287904,25.136,0.0,14.409283816401976,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,8.0,25.996630561160103,14.376224609542218,25.996630561160103,0.0,2225.2024396190654,14.376224609542218,0.0,0.0,0.04287904,25.136,0.0,14.392725540632407,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,8.0,26.004974731621232,14.359780372837823,26.004974731621232,0.0,2246.7795054089265,14.359780372837823,0.0,0.0,0.04287904,25.136,0.0,14.376224609542218,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,8.0,26.01371813582515,14.343392864467214,26.01371813582515,0.0,2269.3888656582794,14.343392864467214,0.0,0.0,0.04287904,25.136,0.0,14.359780372837823,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,8.0,26.022913075219883,14.327061775040145,26.022913075219883,0.0,2293.165752683467,14.327061775040145,0.0,0.0,0.04287904,25.136,0.0,14.343392864467214,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,8.0,26.032487066950214,14.310786871376193,26.032487066950214,0.0,2317.9227619420226,14.310786871376193,0.0,0.0,0.04287904,25.136,0.0,14.327061775040145,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,8.0,26.042359889513886,14.29456796772041,26.042359889513886,0.0,2343.4524791795593,14.29456796772041,0.0,0.0,0.04287904,25.136,0.0,14.310786871376193,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,8.0,26.052448811498486,14.278405136071799,26.052448811498486,0.0,2369.5409995611635,14.278405136071799,0.0,0.0,0.04287904,25.136,0.0,14.29456796772041,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,8.0,26.062703661257416,14.262297911819308,26.062703661257416,0.0,2396.0586027867566,14.262297911819308,0.0,0.0,0.04287904,25.136,0.0,14.278405136071799,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,8.0,26.073071697613525,14.24624646370756,26.073071697613525,0.0,2422.868924194877,14.24624646370756,0.0,0.0,0.04287904,25.136,0.0,14.262297911819308,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,8.0,26.083524752691737,14.230250599452843,26.083524752691737,0.0,2449.8991346317052,14.230250599452843,0.0,0.0,0.04287904,25.136,0.0,14.24624646370756,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,8.0,26.09402487060035,14.214310210766023,26.09402487060035,0.0,2477.0510968679037,14.214310210766023,0.0,0.0,0.04287904,25.136,0.0,14.230250599452843,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,8.0,26.104555258667084,14.198425191102947,26.104555258667084,0.0,2504.2813924748134,14.198425191102947,0.0,0.0,0.04287904,25.136,0.0,14.214310210766023,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,8.0,26.11508704166821,14.182595686269758,26.11508704166821,0.0,2531.515362311229,14.182595686269758,0.0,0.0,0.04287904,25.136,0.0,14.198425191102947,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,8.0,26.12561114543949,14.166821307448664,26.12561114543949,0.0,2558.729544302055,14.166821307448664,0.0,0.0,0.04287904,25.136,0.0,14.182595686269758,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,8.0,26.136104915014833,14.15110227077329,26.136104915014833,0.0,2585.8653618140806,14.15110227077329,0.0,0.0,0.04287904,25.136,0.0,14.166821307448664,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,8.0,26.14656422591835,14.135438420962416,26.14656422591835,0.0,2612.912150307743,14.135438420962416,0.0,0.0,0.04287904,25.136,0.0,14.15110227077329,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:52:00,8.0,26.15697022567385,14.119829697894778,26.15697022567385,0.0,2639.8211644647836,14.119829697894778,0.0,0.0,0.04287904,25.136,0.0,14.135438420962416,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,8.0,26.16732152740268,14.104276013105386,26.16732152740268,0.0,2666.588817838615,14.104276013105386,0.0,0.0,0.04287904,25.136,0.0,14.119829697894778,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,8.0,26.177601216535468,14.088777531438085,26.177601216535468,0.0,2693.171375459342,14.088777531438085,0.0,0.0,0.04287904,25.136,0.0,14.104276013105386,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,8.0,26.187808773529465,14.073333885475309,26.187808773529465,0.0,2719.567493287277,14.073333885475309,0.0,0.0,0.04287904,25.136,0.0,14.088777531438085,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,8.0,26.19792717706698,14.057945297251225,26.19792717706698,0.0,2745.733160065379,14.057945297251225,0.0,0.0,0.04287904,25.136,0.0,14.073333885475309,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,8.0,26.207953612799145,14.042611611015655,26.207953612799145,0.0,2771.6610980924406,14.042611611015655,0.0,0.0,0.04287904,25.136,0.0,14.057945297251225,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,8.0,26.217864072882275,14.027332776844991,26.217864072882275,0.0,2797.289231310051,14.027332776844991,0.0,0.0,0.04287904,25.136,0.0,14.042611611015655,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,8.0,26.227618344188524,14.012108696848887,26.227618344188524,0.0,2822.513582594015,14.012108696848887,0.0,0.0,0.04287904,25.136,0.0,14.027332776844991,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,8.0,26.23724003190031,13.996939529543765,26.23724003190031,0.0,2847.395184603629,13.996939529543765,0.0,0.0,0.04287904,25.136,0.0,14.012108696848887,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,8.0,26.24677985905587,13.981824903208036,26.24677985905587,0.0,2872.0651870306756,13.981824903208036,0.0,0.0,0.04287904,25.136,0.0,13.996939529543765,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,8.0,26.256258284795223,13.966765027366142,26.256258284795223,0.0,2896.576488894534,13.966765027366142,0.0,0.0,0.04287904,25.136,0.0,13.981824903208036,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,8.0,26.265693657065434,13.951759729945767,26.265693657065434,0.0,2920.976530701996,13.951759729945767,0.0,0.0,0.04287904,25.136,0.0,13.966765027366142,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,8.0,26.2750794974865,13.936808953175092,26.2750794974865,0.0,2945.2485612726286,13.936808953175092,0.0,0.0,0.04287904,25.136,0.0,13.951759729945767,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,8.0,26.284420580317565,13.92191257913258,26.284420580317565,0.0,2969.404924643486,13.92191257913258,0.0,0.0,0.04287904,25.136,0.0,13.936808953175092,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,8.0,26.293706251228095,13.907070749391051,26.293706251228095,0.0,2993.4180720482027,13.907070749391051,0.0,0.0,0.04287904,25.136,0.0,13.92191257913258,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,8.0,26.302941056284855,13.892283077006567,26.302941056284855,0.0,3017.299757472597,13.892283077006567,0.0,0.0,0.04287904,25.136,0.0,13.907070749391051,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,8.0,26.31211516503975,13.877549752031687,26.31211516503975,0.0,3041.024562296275,13.877549752031687,0.0,0.0,0.04287904,25.136,0.0,13.892283077006567,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,8.0,26.32123374518769,13.862870581022763,26.32123374518769,0.0,3064.605847799612,13.862870581022763,0.0,0.0,0.04287904,25.136,0.0,13.877549752031687,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,8.0,26.330287522756404,13.848245490525413,26.330287522756404,0.0,3088.0196341106284,13.848245490525413,0.0,0.0,0.04287904,25.136,0.0,13.862870581022763,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,8.0,26.339282011127874,13.833674340286993,26.339282011127874,0.0,3111.28017633333,13.833674340286993,0.0,0.0,0.04287904,25.136,0.0,13.848245490525413,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,8.0,26.348208434651816,13.819157251590077,26.348208434651816,0.0,3134.3647829938027,13.819157251590077,0.0,0.0,0.04287904,25.136,0.0,13.833674340286993,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,8.0,26.357072650651805,13.804693818885145,26.357072650651805,0.0,3157.288598519035,13.804693818885145,0.0,0.0,0.04287904,25.136,0.0,13.819157251590077,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,8.0,26.365866383538076,13.790284211322032,26.365866383538076,0.0,3180.0302243429815,13.790284211322032,0.0,0.0,0.04287904,25.136,0.0,13.804693818885145,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,8.0,26.374595779490168,13.775928214265571,26.374595779490168,0.0,3202.6055517947316,13.775928214265571,0.0,0.0,0.04287904,25.136,0.0,13.790284211322032,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,8.0,26.383252998428937,13.761625735926124,26.383252998428937,0.0,3224.9943083249127,13.761625735926124,0.0,0.0,0.04287904,25.136,0.0,13.775928214265571,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,8.0,26.39184439058649,13.747376615313204,26.39184439058649,0.0,3247.2129129009363,13.747376615313204,0.0,0.0,0.04287904,25.136,0.0,13.761625735926124,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,8.0,26.400362484493982,13.733180953531397,26.400362484493982,0.0,3269.242046018767,13.733180953531397,0.0,0.0,0.04287904,25.136,0.0,13.747376615313204,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,8.0,26.408813764930333,13.719038326778861,26.408813764930333,0.0,3291.0984745720953,13.719038326778861,0.0,0.0,0.04287904,25.136,0.0,13.733180953531397,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,8.0,26.417191078397128,13.70494888440667,26.417191078397128,0.0,3312.76370117283,13.70494888440667,0.0,0.0,0.04287904,25.136,0.0,13.719038326778861,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,8.0,26.42550099166088,13.69091239312783,26.42550099166088,0.0,3334.2547047450125,13.69091239312783,0.0,0.0,0.04287904,25.136,0.0,13.70494888440667,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,8.0,26.43373663085331,13.676928742735452,26.43373663085331,0.0,3355.5537108880617,13.676928742735452,0.0,0.0,0.04287904,25.136,0.0,13.69091239312783,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,8.0,26.441904604212183,13.662997754731926,26.441904604212183,0.0,3376.6778057977217,13.662997754731926,0.0,0.0,0.04287904,25.136,0.0,13.676928742735452,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,8.0,26.449998287838405,13.649119511684477,26.449998287838405,0.0,3397.609861373262,13.649119511684477,0.0,0.0,0.04287904,25.136,0.0,13.662997754731926,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,8.0,26.458024299927153,13.635293573632504,26.458024299927153,0.0,3418.366989599922,13.635293573632504,0.0,0.0,0.04287904,25.136,0.0,13.649119511684477,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,8.0,26.4659762433069,13.621520072264094,26.4659762433069,0.0,3438.9326485864467,13.621520072264094,0.0,0.0,0.04287904,25.136,0.0,13.635293573632504,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,8.0,26.473860721429666,13.6077987590737,26.473860721429666,0.0,3459.3239122413843,13.6077987590737,0.0,0.0,0.04287904,25.136,0.0,13.621520072264094,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,8.0,26.481671545308277,13.59412950657123,26.481671545308277,0.0,3479.5247769404205,13.59412950657123,0.0,0.0,0.04287904,25.136,0.0,13.6077987590737,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,8.0,26.489415284091763,13.580512122484423,26.489415284091763,0.0,3499.5522279408715,13.580512122484423,0.0,0.0,0.04287904,25.136,0.0,13.59412950657123,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,8.0,26.497085941876076,13.566946673050053,26.497085941876076,0.0,3519.3907608421205,13.566946673050053,0.0,0.0,0.04287904,25.136,0.0,13.580512122484423,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,8.0,26.50469003787956,13.553432704940985,26.50469003787956,0.0,3539.057231842371,13.553432704940985,0.0,0.0,0.04287904,25.136,0.0,13.566946673050053,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,8.0,26.512221756743216,13.539970334615768,26.512221756743216,0.0,3558.5366033484843,13.539970334615768,0.0,0.0,0.04287904,25.136,0.0,13.553432704940985,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,8.0,26.51968755519143,13.526559301946511,26.51968755519143,0.0,3577.845570014956,13.526559301946511,0.0,0.0,0.04287904,25.136,0.0,13.539970334615768,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,8.0,26.527081787815703,13.513199463811885,26.527081787815703,0.0,3596.9695336648465,13.513199463811885,0.0,0.0,0.04287904,25.136,0.0,13.526559301946511,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,8.0,26.534410838711587,13.499890617845796,26.534410838711587,0.0,3615.925001202986,13.499890617845796,0.0,0.0,0.04287904,25.136,0.0,13.513199463811885,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,8.0,26.541669223324732,13.48663281625923,26.541669223324732,0.0,3634.697790350997,13.48663281625923,0.0,0.0,0.04287904,25.136,0.0,13.499890617845796,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,8.0,26.548863244940136,13.473425595309813,26.548863244940136,0.0,3653.3041991081154,13.473425595309813,0.0,0.0,0.04287904,25.136,0.0,13.48663281625923,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,8.0,26.55598757193414,13.460269058608784,26.55598757193414,0.0,3671.7304406092444,13.460269058608784,0.0,0.0,0.04287904,25.136,0.0,13.473425595309813,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,8.0,26.563048420190647,13.447162937811267,26.563048420190647,0.0,3689.9925869061326,13.447162937811267,0.0,0.0,0.04287904,25.136,0.0,13.460269058608784,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,8.0,26.5700406040247,13.434107075972781,26.5700406040247,0.0,3708.0772284701015,13.434107075972781,0.0,0.0,0.04287904,25.136,0.0,13.447162937811267,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,8.0,26.576970246639245,13.421101264004907,26.576970246639245,0.0,3726.0001977523507,13.421101264004907,0.0,0.0,0.04287904,25.136,0.0,13.434107075972781,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,8.0,26.58383230204564,13.408145542272841,26.58383230204564,0.0,3743.7484464216095,13.408145542272841,0.0,0.0,0.04287904,25.136,0.0,13.421101264004907,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,8.0,26.590632796575626,13.39523943945291,26.590632796575626,0.0,3761.337556492872,13.39523943945291,0.0,0.0,0.04287904,25.136,0.0,13.408145542272841,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,8.0,26.59736681830512,13.38238304848216,26.59736681830512,0.0,3778.7548262720475,13.38238304848216,0.0,0.0,0.04287904,25.136,0.0,13.39523943945291,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,8.0,26.604040293417572,13.369576095853189,26.604040293417572,0.0,3796.015578863239,13.369576095853189,0.0,0.0,0.04287904,25.136,0.0,13.38238304848216,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,8.0,26.610648438924727,13.356818412576231,26.610648438924727,0.0,3813.107445949813,13.356818412576231,0.0,0.0,0.04287904,25.136,0.0,13.369576095853189,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,8.0,26.617197078354767,13.344109785798057,26.617197078354767,0.0,3830.0454852414623,13.344109785798057,0.0,0.0,0.04287904,25.136,0.0,13.356818412576231,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,8.0,26.62368155294551,13.331450245998628,26.62368155294551,0.0,3846.8176496225897,13.331450245998628,0.0,0.0,0.04287904,25.136,0.0,13.344109785798057,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,8.0,26.630107581715894,13.318839316859258,26.630107581715894,0.0,3863.438726613317,13.318839316859258,0.0,0.0,0.04287904,25.136,0.0,13.331450245998628,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,8.0,26.63647062577266,13.30627708255159,26.63647062577266,0.0,3879.8969790342107,13.30627708255159,0.0,0.0,0.04287904,25.136,0.0,13.318839316859258,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,8.0,26.64277629832761,13.293763267057527,26.64277629832761,0.0,3896.206920858599,13.293763267057527,0.0,0.0,0.04287904,25.136,0.0,13.30627708255159,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,8.0,26.649020176298794,13.28129769100514,26.649020176298794,0.0,3912.3571143526533,13.28129769100514,0.0,0.0,0.04287904,25.136,0.0,13.293763267057527,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,8.0,26.655207766268326,13.268880140301372,26.655207766268326,0.0,3928.3617978146503,13.268880140301372,0.0,0.0,0.04287904,25.136,0.0,13.28129769100514,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,8.0,26.66133475716504,13.256510637258188,26.66133475716504,0.0,3944.209823130659,13.256510637258188,0.0,0.0,0.04287904,25.136,0.0,13.268880140301372,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,8.0,26.667406548525904,13.244188702853654,26.667406548525904,0.0,3959.9151518482677,13.244188702853654,0.0,0.0,0.04287904,25.136,0.0,13.256510637258188,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,8.0,26.67341893771255,13.231914414136028,26.67341893771255,0.0,3975.4669162228856,13.231914414136028,0.0,0.0,0.04287904,25.136,0.0,13.244188702853654,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,8.0,26.679377217150947,13.219687494829207,26.679377217150947,0.0,3990.8788008797364,13.219687494829207,0.0,0.0,0.04287904,25.136,0.0,13.231914414136028,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,8.0,26.685277289252074,13.207507756694856,26.685277289252074,0.0,4006.140209696023,13.207507756694856,0.0,0.0,0.04287904,25.136,0.0,13.219687494829207,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,8.0,26.69112433956527,13.195374986513395,26.69112433956527,0.0,4021.2645509793174,13.195374986513395,0.0,0.0,0.04287904,25.136,0.0,13.207507756694856,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,8.0,26.69691437233874,13.18328919990955,26.69691437233874,0.0,4036.241491923902,13.18328919990955,0.0,0.0,0.04287904,25.136,0.0,13.195374986513395,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,8.0,26.702652466737756,13.171249917148563,26.702652466737756,0.0,4051.084165791922,13.171249917148563,0.0,0.0,0.04287904,25.136,0.0,13.18328919990955,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,8.0,26.708334725788085,13.159257209548972,26.708334725788085,0.0,4065.782495184303,13.159257209548972,0.0,0.0,0.04287904,25.136,0.0,13.171249917148563,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,8.0,26.713966122985116,13.147310802457337,26.713966122985116,0.0,4080.3493401630385,13.147310802457337,0.0,0.0,0.04287904,25.136,0.0,13.159257209548972,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,8.0,26.719542857208932,13.135410500129389,26.719542857208932,0.0,4094.7748711778786,13.135410500129389,0.0,0.0,0.04287904,25.136,0.0,13.147310802457337,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,8.0,26.725069797189573,13.123556091957614,26.725069797189573,0.0,4109.071677428183,13.123556091957614,0.0,0.0,0.04287904,25.136,0.0,13.135410500129389,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,8.0,26.730543234861557,13.111747588143205,26.730543234861557,0.0,4123.230169973613,13.111747588143205,0.0,0.0,0.04287904,25.136,0.0,13.123556091957614,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,8.0,26.73596793525687,13.099984509940688,26.73596793525687,0.0,4137.262669909296,13.099984509940688,0.0,0.0,0.04287904,25.136,0.0,13.111747588143205,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,8.0,26.741340280676713,13.088266924110096,26.741340280676713,0.0,4151.159821955766,13.088266924110096,0.0,0.0,0.04287904,25.136,0.0,13.099984509940688,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,8.0,26.74666493366127,13.076594559165803,26.74666493366127,0.0,4164.9336822216765,13.076594559165803,0.0,0.0,0.04287904,25.136,0.0,13.088266924110096,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,8.0,26.751938364293423,13.064967213066963,26.751938364293423,0.0,4178.575122405036,13.064967213066963,0.0,0.0,0.04287904,25.136,0.0,13.076594559165803,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,8.0,26.757165133945843,13.053384679224662,26.757165133945843,0.0,4192.095937050935,13.053384679224662,0.0,0.0,0.04287904,25.136,0.0,13.064967213066963,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,8.0,26.76234179799276,13.041846963487801,26.76234179799276,0.0,4205.487218396197,13.041846963487801,0.0,0.0,0.04287904,25.136,0.0,13.053384679224662,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,8.0,26.767472818063435,13.03035358953836,26.767472818063435,0.0,4218.76050310344,13.03035358953836,0.0,0.0,0.04287904,25.136,0.0,13.041846963487801,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:14:00,8.0,26.77255483242096,13.01890462055681,26.77255483242096,0.0,4231.907097736785,13.01890462055681,0.0,0.0,0.04287904,25.136,0.0,13.03035358953836,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,8.0,26.777592204458813,13.00749978947727,26.777592204458813,0.0,4244.938284973432,13.00749978947727,0.0,0.0,0.04287904,25.136,0.0,13.01890462055681,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,8.0,26.782581653008403,12.996138889033615,26.782581653008403,0.0,4257.845579705081,12.996138889033615,0.0,0.0,0.04287904,25.136,0.0,13.00749978947727,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,8.0,26.78752744480446,12.984821717775384,26.78752744480446,0.0,4270.640014700061,12.984821717775384,0.0,0.0,0.04287904,25.136,0.0,12.996138889033615,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,8.0,26.792426377002947,12.973548278104206,26.792426377002947,0.0,4283.313307376429,12.973548278104206,0.0,0.0,0.04287904,25.136,0.0,12.984821717775384,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,8.0,26.797282621313837,12.962318097331222,26.797282621313837,0.0,4295.876244817609,12.962318097331222,0.0,0.0,0.04287904,25.136,0.0,12.973548278104206,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,8.0,26.802093051046246,12.951131235870665,26.802093051046246,0.0,4308.320741353764,12.951131235870665,0.0,0.0,0.04287904,25.136,0.0,12.962318097331222,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,8.0,26.806861744565268,12.939987432072837,26.806861744565268,0.0,4320.6573427259855,12.939987432072837,0.0,0.0,0.04287904,25.136,0.0,12.951131235870665,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,8.0,26.8115856492301,12.928886474390863,26.8115856492301,0.0,4332.878154739137,12.928886474390863,0.0,0.0,0.04287904,25.136,0.0,12.939987432072837,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
