Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  03:23:00,8.0,26.81626875177688,12.917828167384954,26.81626875177688,0.0,4344.9934862276905,12.917828167384954,0.0,0.0,0.04287904,25.136,0.0,12.928886474390863,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,8.0,26.82090807157688,12.906812510770338,26.82090807157688,0.0,4356.995629201906,12.906812510770338,0.0,0.0,0.04287904,25.136,0.0,12.917828167384954,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,8.0,26.825507505480658,12.895839036479936,26.825507505480658,0.0,4368.894660096516,12.895839036479936,0.0,0.0,0.04287904,25.136,0.0,12.906812510770338,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,8.0,26.83006414289527,12.884907802834357,26.83006414289527,0.0,4380.683052017412,12.884907802834357,0.0,0.0,0.04287904,25.136,0.0,12.895839036479936,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,8.0,26.834581792548985,12.874018554378079,26.834581792548985,0.0,4392.370653557914,12.874018554378079,0.0,0.0,0.04287904,25.136,0.0,12.884907802834357,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,8.0,26.83905761196752,12.863171076115494,26.83905761196752,0.0,4403.950113962774,12.863171076115494,0.0,0.0,0.04287904,25.136,0.0,12.874018554378079,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,8.0,26.843495323533144,12.852365179279786,26.843495323533144,0.0,4415.431058575928,12.852365179279786,0.0,0.0,0.04287904,25.136,0.0,12.863171076115494,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,8.0,26.847892151029672,12.841600861537762,26.847892151029672,0.0,4426.8063079703825,12.841600861537762,0.0,0.0,0.04287904,25.136,0.0,12.852365179279786,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,8.0,26.85225173227685,12.830877660253975,26.85225173227685,0.0,4438.08526885131,12.830877660253975,0.0,0.0,0.04287904,25.136,0.0,12.841600861537762,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:32:00,8.0,26.856571355510408,12.820195632208558,26.856571355510408,0.0,4449.260928450021,12.820195632208558,0.0,0.0,0.04287904,25.136,0.0,12.830877660253975,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,8.0,26.860854575772848,12.80955452873175,26.860854575772848,0.0,4460.342479448236,12.80955452873175,0.0,0.0,0.04287904,25.136,0.0,12.820195632208558,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,8.0,26.865098743997905,12.798954132110845,26.865098743997905,0.0,4471.323071200709,12.798954132110845,0.0,0.0,0.04287904,25.136,0.0,12.80955452873175,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,8.0,26.869307334233344,12.788394260736847,26.869307334233344,0.0,4482.211686973883,12.788394260736847,0.0,0.0,0.04287904,25.136,0.0,12.798954132110845,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,8.0,26.8734777584073,12.777874910761389,26.8734777584073,0.0,4493.001633841227,12.777874910761389,0.0,0.0,0.04287904,25.136,0.0,12.788394260736847,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,8.0,26.87761341134845,12.767395625632512,26.87761341134845,0.0,4503.701690244311,12.767395625632512,0.0,0.0,0.04287904,25.136,0.0,12.777874910761389,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,8.0,26.881711764324415,12.756956461042778,26.881711764324415,0.0,4514.305316696427,12.756956461042778,0.0,0.0,0.04287904,25.136,0.0,12.767395625632512,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,8.0,26.885776134709914,12.746557175543096,26.885776134709914,0.0,4524.821091377662,12.746557175543096,0.0,0.0,0.04287904,25.136,0.0,12.756956461042778,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,8.0,26.88980405150408,12.736197549347546,26.88980405150408,0.0,4535.242624083494,12.736197549347546,0.0,0.0,0.04287904,25.136,0.0,12.746557175543096,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,8.0,26.893798756379194,12.725877408342162,26.893798756379194,0.0,4545.578297260731,12.725877408342162,0.0,0.0,0.04287904,25.136,0.0,12.736197549347546,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,8.0,26.897757834503462,12.715596747608874,26.897757834503462,0.0,4555.821865947191,12.715596747608874,0.0,0.0,0.04287904,25.136,0.0,12.725877408342162,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,8.0,26.90168445358184,12.705355117196232,26.90168445358184,0.0,4565.981521342114,12.705355117196232,0.0,0.0,0.04287904,25.136,0.0,12.715596747608874,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,8.0,26.905576253433203,12.695152572078769,26.905576253433203,0.0,4576.051159799749,12.695152572078769,0.0,0.0,0.04287904,25.136,0.0,12.705355117196232,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,8.0,26.909436329511493,12.684988878332035,26.909436329511493,0.0,4586.0387857089245,12.684988878332035,0.0,0.0,0.04287904,25.136,0.0,12.695152572078769,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,8.0,26.913262374810582,12.674863814663771,26.913262374810582,0.0,4595.938432924809,12.674863814663771,0.0,0.0,0.04287904,25.136,0.0,12.684988878332035,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,8.0,26.91705741422888,12.664777214669206,26.91705741422888,0.0,4605.757923409169,12.664777214669206,0.0,0.0,0.04287904,25.136,0.0,12.674863814663771,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,8.0,26.920819192501007,12.654729072731246,26.920819192501007,0.0,4615.491424809661,12.654729072731246,0.0,0.0,0.04287904,25.136,0.0,12.664777214669206,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,8.0,26.92455066564262,12.644718945900209,26.92455066564262,0.0,4625.14658098572,12.644718945900209,0.0,0.0,0.04287904,25.136,0.0,12.654729072731246,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,8.0,26.928249628734992,12.634746888731984,26.928249628734992,0.0,4634.717689772792,12.634746888731984,0.0,0.0,0.04287904,25.136,0.0,12.644718945900209,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,8.0,26.931918970559565,12.624812675021806,26.931918970559565,0.0,4644.212221190037,12.624812675021806,0.0,0.0,0.04287904,25.136,0.0,12.634746888731984,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,8.0,26.935556535189335,12.61491608247084,26.935556535189335,0.0,4653.624599757413,12.61491608247084,0.0,0.0,0.04287904,25.136,0.0,12.624812675021806,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:53:00,8.0,26.939165145794558,12.605056952497153,26.939165145794558,0.0,4662.962125849817,12.605056952497153,0.0,0.0,0.04287904,25.136,0.0,12.61491608247084,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,8.0,26.942742694122803,12.595235279093286,26.942742694122803,0.0,4672.219347266068,12.595235279093286,0.0,0.0,0.04287904,25.136,0.0,12.605056952497153,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,8.0,26.94629193932958,12.58545062661523,26.94629193932958,0.0,4681.403398864204,12.58545062661523,0.0,0.0,0.04287904,25.136,0.0,12.595235279093286,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,8.0,26.94981081955692,12.575703049441529,26.94981081955692,0.0,4690.508948411939,12.575703049441529,0.0,0.0,0.04287904,25.136,0.0,12.58545062661523,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,8.0,26.95330203151439,12.565992329191706,26.95330203151439,0.0,4699.542969306399,12.565992329191706,0.0,0.0,0.04287904,25.136,0.0,12.575703049441529,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,8.0,26.956763558494092,12.55631824300001,26.956763558494092,0.0,4708.5002460666965,12.55631824300001,0.0,0.0,0.04287904,25.136,0.0,12.565992329191706,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,8.0,26.960198036300277,12.54668064013656,26.960198036300277,0.0,4717.38759461206,12.54668064013656,0.0,0.0,0.04287904,25.136,0.0,12.55631824300001,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,8.0,26.9636034921657,12.537079514457162,26.9636034921657,0.0,4726.199913085829,12.537079514457162,0.0,0.0,0.04287904,25.136,0.0,12.54668064013656,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,8.0,26.966982502500887,12.527514437842106,26.966982502500887,0.0,4734.94386383752,12.527514437842106,0.0,0.0,0.04287904,25.136,0.0,12.537079514457162,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,8.0,26.97033313730363,12.51798546468246,26.97033313730363,0.0,4743.614455594857,12.51798546468246,0.0,0.0,0.04287904,25.136,0.0,12.527514437842106,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,8.0,26.97365791507305,12.508492384449903,26.97365791507305,0.0,4752.218200970015,12.508492384449903,0.0,0.0,0.04287904,25.136,0.0,12.51798546468246,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,8.0,26.976954947429352,12.499034974096796,26.976954947429352,0.0,4760.750216320698,12.499034974096796,0.0,0.0,0.04287904,25.136,0.0,12.508492384449903,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,8.0,26.980226696412913,12.489613090704813,26.980226696412913,0.0,4769.216868277422,12.489613090704813,0.0,0.0,0.04287904,25.136,0.0,12.499034974096796,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,8.0,26.98347131415584,12.480226728199948,26.98347131415584,0.0,4777.613377956509,12.480226728199948,0.0,0.0,0.04287904,25.136,0.0,12.489613090704813,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:07:00,8.0,26.986691207662385,12.470875466134078,26.986691207662385,0.0,4785.945969684822,12.470875466134078,0.0,0.0,0.04287904,25.136,0.0,12.480226728199948,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,8.0,26.98988456849722,12.461559359058972,26.98988456849722,0.0,4794.209966546418,12.461559359058972,0.0,0.0,0.04287904,25.136,0.0,12.470875466134078,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,8.0,26.99305375002109,12.45227820426532,26.99305375002109,0.0,4802.411454165099,12.45227820426532,0.0,0.0,0.04287904,25.136,0.0,12.461559359058972,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,8.0,26.996196982182248,12.443031778862688,26.996196982182248,0.0,4810.545854880324,12.443031778862688,0.0,0.0,0.04287904,25.136,0.0,12.45227820426532,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,8.0,26.999316566060454,12.433819947649726,26.999316566060454,0.0,4818.6191191354965,12.433819947649726,0.0,0.0,0.04287904,25.136,0.0,12.443031778862688,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,8.0,27.002410768968186,12.42464270479201,27.002410768968186,0.0,4826.6267658897095,12.42464270479201,0.0,0.0,0.04287904,25.136,0.0,12.433819947649726,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,8.0,27.00548184103656,12.415499637602073,27.00548184103656,0.0,4834.574613850705,12.415499637602073,0.0,0.0,0.04287904,25.136,0.0,12.42464270479201,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,8.0,27.008528085951575,12.406390800906758,27.008528085951575,0.0,4842.458276035518,12.406390800906758,0.0,0.0,0.04287904,25.136,0.0,12.415499637602073,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,8.0,27.011551704198066,12.397315999733678,27.011551704198066,0.0,4850.283442783384,12.397315999733678,0.0,0.0,0.04287904,25.136,0.0,12.406390800906758,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,8.0,27.014551034872834,12.38827501164792,27.014551034872834,0.0,4858.045818680016,12.38827501164792,0.0,0.0,0.04287904,25.136,0.0,12.397315999733678,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,8.0,27.017528230086953,12.37926770902676,27.017528230086953,0.0,4865.750968986204,12.37926770902676,0.0,0.0,0.04287904,25.136,0.0,12.38827501164792,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,8.0,27.020481663412475,12.370294086412132,27.020481663412475,0.0,4873.394687437221,12.370294086412132,0.0,0.0,0.04287904,25.136,0.0,12.37926770902676,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,8.0,27.023413439829604,12.361353738916916,27.023413439829604,0.0,4880.982417428859,12.361353738916916,0.0,0.0,0.04287904,25.136,0.0,12.370294086412132,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,8.0,27.02632196647657,12.352446721728874,27.02632196647657,0.0,4888.510039495363,12.352446721728874,0.0,0.0,0.04287904,25.136,0.0,12.361353738916916,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,8.0,27.029209302416138,12.343572847491398,27.029209302416138,0.0,4895.982878304831,12.343572847491398,0.0,0.0,0.04287904,25.136,0.0,12.352446721728874,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,8.0,27.032073887469394,12.334731894488158,27.032073887469394,0.0,4903.396898906412,12.334731894488158,0.0,0.0,0.04287904,25.136,0.0,12.343572847491398,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,8.0,27.034917735966058,12.325923742503429,27.034917735966058,0.0,4910.757310302743,12.325923742503429,0.0,0.0,0.04287904,25.136,0.0,12.334731894488158,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,8.0,27.037739319551715,12.317148386565977,27.037739319551715,0.0,4918.060159838419,12.317148386565977,0.0,0.0,0.04287904,25.136,0.0,12.325923742503429,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,8.0,27.0405406089787,12.308405429588753,27.0405406089787,0.0,4925.310543838523,12.308405429588753,0.0,0.0,0.04287904,25.136,0.0,12.317148386565977,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,8.0,27.043320106883193,12.299694927183033,27.043320106883193,0.0,4932.504589786872,12.299694927183033,0.0,0.0,0.04287904,25.136,0.0,12.308405429588753,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,8.0,27.04607974156733,12.291016699455705,27.04607974156733,0.0,4939.647284245302,12.291016699455705,0.0,0.0,0.04287904,25.136,0.0,12.299694927183033,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,8.0,27.04881804584756,12.28237052563965,27.04881804584756,0.0,4946.734832741527,12.28237052563965,0.0,0.0,0.04287904,25.136,0.0,12.291016699455705,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,8.0,27.051536906675082,12.273756292726864,27.051536906675082,0.0,4953.772114916355,12.273756292726864,0.0,0.0,0.04287904,25.136,0.0,12.28237052563965,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,8.0,27.054234886259415,12.265173996318525,27.054234886259415,0.0,4960.755412305825,12.265173996318525,0.0,0.0,0.04287904,25.136,0.0,12.273756292726864,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,8.0,27.056913831272425,12.256623247091682,27.056913831272425,0.0,4967.689500400347,12.256623247091682,0.0,0.0,0.04287904,25.136,0.0,12.265173996318525,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,8.0,27.05957233255177,12.248104101122008,27.05957233255177,0.0,4974.57073476643,12.248104101122008,0.0,0.0,0.04287904,25.136,0.0,12.256623247091682,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,8.0,27.062212197534567,12.23961638580185,27.062212197534567,0.0,4981.403789444848,12.23961638580185,0.0,0.0,0.04287904,25.136,0.0,12.248104101122008,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,8.0,27.064832044943547,12.231159881514763,27.064832044943547,0.0,4988.18509211113,12.231159881514763,0.0,0.0,0.04287904,25.136,0.0,12.23961638580185,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,8.0,27.067433643998836,12.22273448224113,27.067433643998836,0.0,4994.9192179878855,12.22273448224113,0.0,0.0,0.04287904,25.136,0.0,12.231159881514763,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,8.0,27.070015640586266,12.214340184221088,27.070015640586266,0.0,5001.602664992861,12.214340184221088,0.0,0.0,0.04287904,25.136,0.0,12.22273448224113,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,8.0,27.072579766700635,12.205976605833332,27.072579766700635,0.0,5008.239912094377,12.205976605833332,0.0,0.0,0.04287904,25.136,0.0,12.214340184221088,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,8.0,27.075124640895915,12.197639419267903,27.075124640895915,0.0,5014.8273865216515,12.197639419267903,0.0,0.0,0.04287904,25.136,0.0,12.205976605833332,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,8.0,27.07765200947117,12.189331750218846,27.07765200947117,0.0,5021.369723704938,12.189331750218846,0.0,0.0,0.04287904,25.136,0.0,12.197639419267903,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,8.0,27.080160624089185,12.181057931797802,27.080160624089185,0.0,5027.863605793295,12.181057931797802,0.0,0.0,0.04287904,25.136,0.0,12.189331750218846,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,8.0,27.082652137602086,12.172818323510686,27.082652137602086,0.0,5034.313191114397,12.172818323510686,0.0,0.0,0.04287904,25.136,0.0,12.181057931797802,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,8.0,27.08512524789635,12.164611540217667,27.08512524789635,0.0,5040.71510394449,12.164611540217667,0.0,0.0,0.04287904,25.136,0.0,12.172818323510686,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,8.0,27.08758156284428,12.156435716447563,27.08758156284428,0.0,5047.073533956304,12.156435716447563,0.0,0.0,0.04287904,25.136,0.0,12.164611540217667,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,8.0,27.090019823919032,12.148289971217011,27.090019823919032,0.0,5053.385256884349,12.148289971217011,0.0,0.0,0.04287904,25.136,0.0,12.156435716447563,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,8.0,27.0924416255028,12.140173830073188,27.0924416255028,0.0,5059.654413718799,12.140173830073188,0.0,0.0,0.04287904,25.136,0.0,12.148289971217011,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,8.0,27.094845729299266,12.132085979650878,27.094845729299266,0.0,5065.877806855342,12.132085979650878,0.0,0.0,0.04287904,25.136,0.0,12.140173830073188,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,8.0,27.097233727649787,12.12402859329059,27.097233727649787,0.0,5072.059584247995,12.12402859329059,0.0,0.0,0.04287904,25.136,0.0,12.132085979650878,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,8.0,27.099604395665278,12.11600037656785,27.099604395665278,0.0,5078.19651530413,12.11600037656785,0.0,0.0,0.04287904,25.136,0.0,12.12402859329059,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,8.0,27.101959255749136,12.108000454130025,27.101959255749136,0.0,5084.292576258354,12.108000454130025,0.0,0.0,0.04287904,25.136,0.0,12.11600037656785,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,8.0,27.10429712950292,12.100029060485838,27.10429712950292,0.0,5090.344732787448,12.100029060485838,0.0,0.0,0.04287904,25.136,0.0,12.108000454130025,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,31.35,26.938224772866224,12.76765066689803,26.938224772866224,0.0,8228.400260310133,12.76765066689803,0.0,0.0,0.075699752,25.136,0.0,12.100029060485838,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:52:00,31.39,25.438484727220896,13.814194555653724,25.438484727220896,0.0,31550.700851676356,13.814194555653724,0.0,0.0,0.075699752,18.558,0.0,12.76765066689803,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:53:00,31.45,23.65599037561102,14.926593452746168,23.65599037561102,0.0,28862.09163892383,14.926593452746168,0.0,0.0,0.075699752,17.399,0.0,13.814194555653724,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:54:00,31.41,22.47788636159382,15.96278969634688,22.47788636159382,0.0,25000.603733104974,15.96278969634688,0.0,0.0,0.075699752,17.087,0.0,14.926593452746168,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:55:00,31.47,21.952562118468805,16.900636451644324,21.952562118468805,0.0,23888.24807919086,16.900636451644324,0.0,0.0,0.075699752,16.823,0.0,15.96278969634688,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:56:00,31.48,21.776075813991415,17.7516740383852,21.776075813991415,0.0,23834.922176405125,17.7516740383852,0.0,0.0,0.075699752,16.674,0.0,16.900636451644324,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:57:00,31.42,21.69944527403548,18.525445099305127,21.69944527403548,0.0,23947.49873484124,18.525445099305127,0.0,0.0,0.075699752,16.585,0.0,17.7516740383852,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:58:00,31.5,21.72217644996774,19.23287267197014,21.72217644996774,0.0,21979.07643947681,19.23287267197014,0.0,0.0,0.08028416,17.304,0.0,18.525445099305127,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  04:59:00,30.92,21.645140654783155,19.86335018323453,21.645140654783155,0.0,24358.072434973787,19.86335018323453,0.0,0.0,0.08028416,16.756,0.0,19.23287267197014,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:00:00,30.92,21.94456314172611,20.42877495931776,21.94456314172611,0.0,15530.914552655813,20.42877495931776,0.0,0.0,0.08028416,18.831,0.0,19.86335018323453,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0,49104000.0 
 07/21  05:01:00,30.92,21.93257357796801,20.942415793646738,21.93257357796801,0.0,24638.473122864118,20.942415793646738,0.0,0.0,0.08028416,16.998,0.0,20.42877495931776,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:02:00,30.92,21.68693397360057,21.41134083725685,21.68693397360057,0.0,24734.365847161076,21.41134083725685,0.0,0.0,0.08028416,16.737,0.0,20.942415793646738,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:03:00,30.92,21.45027887872601,21.839393700817336,21.45027887872601,0.0,23840.100676033562,21.839393700817336,0.0,0.0,0.08028416,16.678,0.0,21.41134083725685,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:04:00,30.92,21.315033208871288,22.22943619785064,21.315033208871288,0.0,23378.54155525681,22.22943619785064,0.0,0.0,0.08028416,16.633,0.0,21.839393700817336,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:05:00,30.92,21.26281912915359,22.58422994253532,21.26281912915359,0.0,23111.822109304492,22.58422994253532,0.0,0.0,0.08028416,16.633,0.0,22.22943619785064,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:06:00,30.92,21.235760487768857,22.906597684644073,21.235760487768857,0.0,23184.09641077598,22.906597684644073,0.0,0.0,0.08028416,16.591,0.0,22.58422994253532,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:07:00,30.92,21.222948299769385,23.199317877423315,21.222948299769385,0.0,22814.489933904755,23.199317877423315,0.0,0.0,0.08028416,16.652,0.0,22.906597684644073,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:08:00,30.92,21.217701306319096,23.465039004002787,21.217701306319096,0.0,22593.093563320683,23.465039004002787,0.0,0.0,0.08028416,16.691,0.0,23.199317877423315,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:09:00,30.92,21.208165108571993,23.706227350362273,21.208165108571993,0.0,22545.27261915547,23.706227350362273,0.0,0.0,0.08028416,16.691,0.0,23.465039004002787,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:10:00,30.92,21.19209128127393,23.9251610463652,21.19209128127393,0.0,22464.640304461827,23.9251610463652,0.0,0.0,0.08028416,16.691,0.0,23.706227350362273,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:11:00,30.92,21.17245428951429,24.1239324740287,21.17245428951429,0.0,22365.950140884954,24.1239324740287,0.0,0.0,0.08028416,16.691,0.0,23.9251610463652,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:12:00,30.92,22.262796839506525,24.30445829767672,22.262796839506525,0.0,0.0,24.30445829767672,0.0,0.0,0.0,21.17245428951429,0.0,24.1239324740287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,30.92,22.966428603205575,24.4676395785106,22.966428603205575,0.0,15286.7547934107,24.4676395785106,0.0,0.0,0.080329776,19.905,0.0,24.30445829767672,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:14:00,30.92,22.568288150456,24.615484695572125,22.568288150456,0.0,26864.57339594112,24.615484695572125,0.0,0.0,0.080329776,17.166,0.0,24.4676395785106,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:15:00,30.92,21.841366716932644,24.74987081634523,21.841366716932644,0.0,24336.78281664267,24.74987081634523,0.0,0.0,0.080329776,16.92,0.0,24.615484695572125,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:16:00,30.92,21.370987006114923,24.872298825361057,21.370987006114923,0.0,21901.616622210513,24.872298825361057,0.0,0.0,0.080329776,16.92,0.0,24.74987081634523,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:17:00,30.92,21.2182393730215,24.98399053228056,21.2182393730215,0.0,21070.109414299262,24.98399053228056,0.0,0.0,0.080329776,16.92,0.0,24.872298825361057,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:18:00,30.92,21.219685427737254,25.0859956813002,21.219685427737254,0.0,21018.71330904707,25.0859956813002,0.0,0.0,0.080329776,16.92,0.0,24.98399053228056,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:19:00,30.92,21.242022441789835,25.179260748967735,21.242022441789835,0.0,21084.059094182026,25.179260748967735,0.0,0.0,0.080329776,16.92,0.0,25.0859956813002,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:20:00,30.92,21.24122786432065,25.264642758824852,21.24122786432065,0.0,21046.567102988913,25.264642758824852,0.0,0.0,0.080329776,16.92,0.0,25.179260748967735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:21:00,30.92,21.22291962362404,25.342924916432615,21.22291962362404,0.0,20931.3389412214,25.342924916432615,0.0,0.0,0.080329776,16.92,0.0,25.264642758824852,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:22:00,30.92,21.20139811704427,25.41481322963094,21.20139811704427,0.0,20806.40670251714,25.41481322963094,0.0,0.0,0.080329776,16.92,0.0,25.342924916432615,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:23:00,30.92,21.183184575522866,25.48094806169103,21.183184575522866,0.0,20702.192073612732,25.48094806169103,0.0,0.0,0.080329776,16.92,0.0,25.41481322963094,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:24:00,30.92,21.16817907150228,25.541902820389108,21.16817907150228,0.0,20617.163750837604,25.541902820389108,0.0,0.0,0.080329776,16.92,0.0,25.48094806169103,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:25:00,30.92,21.154356737618198,25.59819815413886,21.154356737618198,0.0,20540.669279240836,25.59819815413886,0.0,0.0,0.080329776,16.92,0.0,25.541902820389108,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:26:00,30.92,21.140535334838706,25.65029837875417,21.140535334838706,0.0,20466.33694756533,25.65029837875417,0.0,0.0,0.080329776,16.92,0.0,25.59819815413886,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:27:00,30.92,21.12644824982607,25.69862506368642,21.12644824982607,0.0,20392.384390888656,25.69862506368642,0.0,0.0,0.080329776,16.92,0.0,25.65029837875417,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:28:00,30.92,21.112330460575553,25.74355443455749,21.112330460575553,0.0,20319.573549656772,25.74355443455749,0.0,0.0,0.080329776,16.92,0.0,25.69862506368642,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:29:00,30.92,21.09833777123716,25.785427672539036,21.09833777123716,0.0,20248.368051010526,25.785427672539036,0.0,0.0,0.080329776,16.92,0.0,25.74355443455749,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:30:00,30.92,21.084576504493693,25.824548279756613,21.084576504493693,0.0,20179.057613584126,25.824548279756613,0.0,0.0,0.080329776,16.92,0.0,25.785427672539036,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:31:00,30.92,21.071013887119197,25.86119283681768,21.071013887119197,0.0,20111.308842886167,25.86119283681768,0.0,0.0,0.080329776,16.92,0.0,25.824548279756613,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:32:00,30.92,21.057671331808358,25.895606188925605,21.057671331808358,0.0,20045.090320394196,25.895606188925605,0.0,0.0,0.080329776,16.92,0.0,25.86119283681768,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:33:00,30.92,21.04451444863488,25.928011504036164,21.04451444863488,0.0,19980.130763308654,25.928011504036164,0.0,0.0,0.080329776,16.92,0.0,25.895606188925605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:34:00,30.92,21.03158314790584,25.958606780032998,21.03158314790584,0.0,19916.542448602635,25.958606780032998,0.0,0.0,0.080329776,16.92,0.0,25.928011504036164,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:35:00,30.92,21.01885387895623,25.987572228230896,21.01885387895623,0.0,19854.14850884661,25.987572228230896,0.0,0.0,0.080329776,16.92,0.0,25.958606780032998,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:36:00,30.92,21.00636513546535,26.01506708099552,21.00636513546535,0.0,19793.086775666634,26.01506708099552,0.0,0.0,0.080329776,16.92,0.0,25.987572228230896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:37:00,30.92,20.994088816460216,26.041237419282663,20.994088816460216,0.0,19733.18346682458,26.041237419282663,0.0,0.0,0.080329776,16.92,0.0,26.01506708099552,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:38:00,30.92,20.98205870959919,26.066211472966092,20.98205870959919,0.0,19674.573058462265,26.066211472966092,0.0,0.0,0.080329776,16.92,0.0,26.041237419282663,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:39:00,30.92,20.97024468847412,26.09010693866213,20.97024468847412,0.0,19617.087026443107,26.09010693866213,0.0,0.0,0.080329776,16.92,0.0,26.066211472966092,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:40:00,30.92,20.958678777421262,26.113027527406583,20.958678777421262,0.0,19560.86296567454,26.113027527406583,0.0,0.0,0.080329776,16.92,0.0,26.09010693866213,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:41:00,30.92,20.947330325732914,26.135068252930218,20.947330325732914,0.0,19505.73885202604,26.135068252930218,0.0,0.0,0.080329776,16.92,0.0,26.113027527406583,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:42:00,30.92,20.936229993243558,26.15631235489005,20.936229993243558,0.0,19451.85266719924,26.15631235489005,0.0,0.0,0.080329776,16.92,0.0,26.135068252930218,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:43:00,30.92,20.92534674493846,26.17683699626427,20.92534674493846,0.0,19399.04595014787,26.17683699626427,0.0,0.0,0.080329776,16.92,0.0,26.15631235489005,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:44:00,30.92,20.91471000299506,26.196709148899036,20.91471000299506,0.0,19347.45488676053,26.196709148899036,0.0,0.0,0.080329776,16.92,0.0,26.17683699626427,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:45:00,30.92,20.904288621714198,26.215990951883384,20.904288621714198,0.0,19296.923735862787,26.215990951883384,0.0,0.0,0.080329776,16.92,0.0,26.196709148899036,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:46:00,30.92,20.894110988485696,26.234736631937114,20.894110988485696,0.0,19247.586192044757,26.234736631937114,0.0,0.0,0.080329776,16.92,0.0,26.215990951883384,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:47:00,30.92,20.884146079624585,26.252996385741454,20.884146079624585,0.0,19199.289059896237,26.252996385741454,0.0,0.0,0.080329776,16.92,0.0,26.234736631937114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:48:00,30.92,20.874421357110204,26.27081364387564,20.874421357110204,0.0,19152.163065457604,26.27081364387564,0.0,0.0,0.080329776,16.92,0.0,26.252996385741454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:49:00,30.92,20.864906066575145,26.288229300905343,20.864906066575145,0.0,19106.057491611387,26.288229300905343,0.0,0.0,0.080329776,16.92,0.0,26.27081364387564,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:50:00,30.92,20.855626801465096,26.305278263630015,20.855626801465096,0.0,19061.099766874373,26.305278263630015,0.0,0.0,0.080329776,16.92,0.0,26.288229300905343,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:51:00,30.92,20.846553185609242,26.32199346222868,20.846553185609242,0.0,19017.1417109639,26.32199346222868,0.0,0.0,0.080329776,16.92,0.0,26.305278263630015,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:52:00,30.92,20.83771097951287,26.338403197847317,20.83771097951287,0.0,18974.307264357834,26.338403197847317,0.0,0.0,0.080329776,16.92,0.0,26.32199346222868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:53:00,30.92,20.829070269042187,26.354534106034695,20.829070269042187,0.0,18932.450908180566,26.354534106034695,0.0,0.0,0.080329776,16.92,0.0,26.338403197847317,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:54:00,30.92,20.820656003795353,26.370408781126656,20.820656003795353,0.0,18891.692983647805,26.370408781126656,0.0,0.0,0.080329776,16.92,0.0,26.354534106034695,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:55:00,30.92,20.81243879628659,26.38604901614351,20.81243879628659,0.0,18851.89077715531,26.38604901614351,0.0,0.0,0.080329776,16.92,0.0,26.370408781126656,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:56:00,30.92,20.80444279976258,26.40147293489508,20.80444279976258,0.0,18813.160970243658,26.40147293489508,0.0,0.0,0.080329776,16.92,0.0,26.38604901614351,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:57:00,30.92,20.796639204161803,26.416698091088787,20.796639204161803,0.0,18775.36379893783,26.416698091088787,0.0,0.0,0.080329776,16.92,0.0,26.40147293489508,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:58:00,30.92,20.7890513776243,26.43173919024249,20.7890513776243,0.0,18738.612260911053,26.43173919024249,0.0,0.0,0.080329776,16.92,0.0,26.416698091088787,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:59:00,30.92,20.781651127849546,26.446610458889996,20.781651127849546,0.0,18702.769676149248,26.446610458889996,0.0,0.0,0.080329776,16.92,0.0,26.43173919024249,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:00:00,30.92,20.774461047981273,26.46132357455016,20.774461047981273,0.0,18667.945360156635,26.46132357455016,0.0,0.0,0.080329776,16.92,0.0,26.446610458889996,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  06:01:00,30.92,20.76745359549755,26.475890242941947,20.76745359549755,0.0,18634.005835268465,26.475890242941947,0.0,0.0,0.080329776,16.92,0.0,26.46132357455016,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:02:00,30.92,20.76065059869434,26.490319793222124,20.76065059869434,0.0,18601.05675555795,26.490319793222124,0.0,0.0,0.080329776,16.92,0.0,26.475890242941947,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:03:00,30.92,20.75402519000178,26.504621663625535,20.75402519000178,0.0,18568.967945579116,26.504621663625535,0.0,0.0,0.080329776,16.92,0.0,26.490319793222124,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:04:00,30.92,20.747598443661275,26.51880341695364,20.747598443661275,0.0,18537.841433164103,26.51880341695364,0.0,0.0,0.080329776,16.92,0.0,26.504621663625535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:05:00,30.92,20.74134418644655,26.53287272736,20.74134418644655,0.0,18507.55042574328,26.53287272736,0.0,0.0,0.080329776,16.92,0.0,26.51880341695364,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:06:00,30.92,20.735282750241876,26.54683554521551,20.735282750241876,0.0,18478.19337128642,26.54683554521551,0.0,0.0,0.080329776,16.92,0.0,26.53287272736,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:07:00,30.92,20.72938867057454,26.56069823231306,20.72938867057454,0.0,18449.64692191559,26.56069823231306,0.0,0.0,0.080329776,16.92,0.0,26.54683554521551,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:08:00,30.92,20.723681549636968,26.574465504681672,20.723681549636968,0.0,18422.006000898393,26.574465504681672,0.0,0.0,0.080329776,16.92,0.0,26.56069823231306,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:09:00,30.92,20.71813664177661,26.588142506669545,20.71813664177661,0.0,18395.150749005217,26.588142506669545,0.0,0.0,0.080329776,16.92,0.0,26.574465504681672,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:10:00,30.92,20.712772833086312,26.6017330437569,20.712772833086312,0.0,18369.172626912954,26.6017330437569,0.0,0.0,0.080329776,16.92,0.0,26.588142506669545,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:11:00,30.92,20.70756610298791,26.615241323772306,20.70756610298791,0.0,18343.955291443704,26.615241323772306,0.0,0.0,0.080329776,16.92,0.0,26.6017330437569,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:12:00,30.92,20.70253463590168,26.628670293245428,20.70253463590168,0.0,18319.586808318578,26.628670293245428,0.0,0.0,0.080329776,16.92,0.0,26.615241323772306,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:13:00,30.92,20.697655139223983,26.642023477911696,20.697655139223983,0.0,18295.95436271964,26.642023477911696,0.0,0.0,0.080329776,16.92,0.0,26.628670293245428,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:14:00,30.92,20.692945110855568,26.655303178180173,20.692945110855568,0.0,18273.142697454256,26.655303178180173,0.0,0.0,0.080329776,16.92,0.0,26.642023477911696,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:15:00,30.92,20.688381986118568,26.668512266714245,20.688381986118568,0.0,18251.042524782246,26.668512266714245,0.0,0.0,0.080329776,16.92,0.0,26.655303178180173,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:16:00,30.92,20.68398259216593,26.681652576784785,20.68398259216593,0.0,18229.735340171705,26.681652576784785,0.0,0.0,0.080329776,16.92,0.0,26.668512266714245,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:17:00,30.92,20.67972508961035,26.69472648477073,20.67972508961035,0.0,18209.115369567357,26.69472648477073,0.0,0.0,0.080329776,16.92,0.0,26.681652576784785,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:18:00,30.92,20.67562565114048,26.707735368041565,20.67562565114048,0.0,18189.260939473916,26.707735368041565,0.0,0.0,0.080329776,16.92,0.0,26.69472648477073,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:19:00,30.92,20.6716631577591,26.72068124775801,20.6716631577591,0.0,18170.069765407578,26.72068124775801,0.0,0.0,0.080329776,16.92,0.0,26.707735368041565,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:20:00,30.92,20.667853144370714,26.73356516484411,20.667853144370714,0.0,18151.617085400787,26.73356516484411,0.0,0.0,0.080329776,16.92,0.0,26.72068124775801,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:21:00,30.92,20.664175205484856,26.74638879080464,20.664175205484856,0.0,18133.804070975173,26.74638879080464,0.0,0.0,0.080329776,16.92,0.0,26.73356516484411,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:22:00,30.92,20.66064425517486,26.759152926379603,20.66064425517486,0.0,18116.702953620355,26.759152926379603,0.0,0.0,0.080329776,16.92,0.0,26.74638879080464,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:23:00,30.92,20.657240592842456,26.771858980352107,20.657240592842456,0.0,18100.21831900372,26.771858980352107,0.0,0.0,0.080329776,16.92,0.0,26.759152926379603,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:24:00,30.92,20.653978528834827,26.784507513688975,20.653978528834827,0.0,18084.419474808237,26.784507513688975,0.0,0.0,0.080329776,16.92,0.0,26.771858980352107,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:25:00,30.92,20.65083905733148,26.797099748635816,20.65083905733148,0.0,18069.214371777784,26.797099748635816,0.0,0.0,0.080329776,16.92,0.0,26.784507513688975,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:26:00,30.92,20.64783590210444,26.8096360734882,20.64783590210444,0.0,18054.66947679011,26.8096360734882,0.0,0.0,0.080329776,16.92,0.0,26.797099748635816,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:27:00,30.92,20.644950740713714,26.822117525932484,20.644950740713714,0.0,18040.696050416256,26.822117525932484,0.0,0.0,0.080329776,16.92,0.0,26.8096360734882,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:28:00,30.92,20.642196727468544,26.83454437063673,20.642196727468544,0.0,18027.35780156855,26.83454437063673,0.0,0.0,0.080329776,16.92,0.0,26.822117525932484,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:29:00,30.92,20.63955621083279,26.846917508031627,20.63955621083279,0.0,18014.569240188124,26.846917508031627,0.0,0.0,0.080329776,16.92,0.0,26.83454437063673,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
