Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  06:30:00,30.92,20.63704179266231,26.859237080836778,20.63704179266231,0.0,18002.391399578482,26.859237080836778,0.0,0.0,0.080329776,16.92,0.0,26.846917508031627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:31:00,30.92,20.63463647895638,26.871503890571184,20.63463647895638,0.0,17990.74197428654,26.871503890571184,0.0,0.0,0.080329776,16.92,0.0,26.859237080836778,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:32:00,30.92,20.632352335975586,26.883717994911173,20.632352335975586,0.0,17979.679403640148,26.883717994911173,0.0,0.0,0.080329776,16.92,0.0,26.871503890571184,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:33:00,30.92,20.630173013163656,26.89588010185221,20.630173013163656,0.0,17969.124498535617,26.89588010185221,0.0,0.0,0.080329776,16.92,0.0,26.883717994911173,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:34:00,30.92,20.628110057855398,26.907990205465264,20.628110057855398,0.0,17959.133185050447,26.907990205465264,0.0,0.0,0.080329776,16.92,0.0,26.89588010185221,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:35:00,30.92,20.626147748275624,26.920048944328634,20.626147748275624,0.0,17949.62931940598,26.920048944328634,0.0,0.0,0.080329776,16.92,0.0,26.907990205465264,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:36:00,30.92,20.624297129284262,26.93205625535465,20.624297129284262,0.0,17940.666394099226,26.93205625535465,0.0,0.0,0.080329776,16.92,0.0,26.920048944328634,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:37:00,30.92,20.622543092782536,26.944012723630067,20.622543092782536,0.0,17932.171237517665,26.944012723630067,0.0,0.0,0.080329776,16.92,0.0,26.93205625535465,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:38:00,30.92,20.620896197362306,26.955918247968683,20.620896197362306,0.0,17924.1949870676,26.955918247968683,0.0,0.0,0.080329776,16.92,0.0,26.944012723630067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:39:00,30.92,20.619341933169167,26.967773370213827,20.619341933169167,0.0,17916.66736855964,26.967773370213827,0.0,0.0,0.080329776,16.92,0.0,26.955918247968683,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:40:00,30.92,20.61789038846753,26.97957795631882,20.61789038846753,0.0,17909.637241511227,26.97957795631882,0.0,0.0,0.080329776,16.92,0.0,26.967773370213827,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:41:00,30.92,20.616527635986596,26.99133251520269,20.616527635986596,0.0,17903.03715330638,26.99133251520269,0.0,0.0,0.080329776,16.92,0.0,26.97957795631882,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:42:00,30.92,20.61526330931842,27.00303689119372,20.61526330931842,0.0,17896.913761393313,27.00303689119372,0.0,0.0,0.080329776,16.92,0.0,26.99133251520269,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:43:00,30.92,20.614084047971648,27.014691563056896,20.614084047971648,0.0,17891.202358185856,27.014691563056896,0.0,0.0,0.080329776,16.92,0.0,27.00303689119372,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:44:00,30.92,20.612999046218512,27.02629636193524,20.612999046218512,0.0,17885.947473417727,27.02629636193524,0.0,0.0,0.080329776,16.92,0.0,27.014691563056896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:45:00,30.92,20.611995494473554,27.03785175080186,20.611995494473554,0.0,17881.087067653156,27.03785175080186,0.0,0.0,0.080329776,16.92,0.0,27.02629636193524,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:46:00,30.92,20.61108216272453,27.049357543586456,20.61108216272453,0.0,17876.66361573032,27.049357543586456,0.0,0.0,0.080329776,16.92,0.0,27.03785175080186,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:47:00,30.92,20.610246776413206,27.060814189609275,20.610246776413206,0.0,17872.61766945984,27.060814189609275,0.0,0.0,0.080329776,16.92,0.0,27.049357543586456,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:48:00,30.92,20.609497695948914,27.07222150032557,20.609497695948914,0.0,17868.989720008427,27.07222150032557,0.0,0.0,0.080329776,16.92,0.0,27.060814189609275,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:49:00,30.92,20.60882316597258,27.08357990678615,20.60882316597258,0.0,17865.722833774435,27.08357990678615,0.0,0.0,0.080329776,16.92,0.0,27.07222150032557,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:50:00,30.92,20.60823115168171,27.09488922016217,20.60823115168171,0.0,17862.85558783332,27.09488922016217,0.0,0.0,0.080329776,16.92,0.0,27.08357990678615,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:51:00,30.92,20.607710401187536,27.106149870209173,20.607710401187536,0.0,17860.333486992975,27.106149870209173,0.0,0.0,0.080329776,16.92,0.0,27.09488922016217,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:52:00,30.92,20.607268498495177,27.117361658873374,20.607268498495177,0.0,17858.19326213657,27.117361658873374,0.0,0.0,0.080329776,16.92,0.0,27.106149870209173,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:53:00,30.92,20.60689467959851,27.128525012018308,20.60689467959851,0.0,17856.38278098721,27.128525012018308,0.0,0.0,0.080329776,16.92,0.0,27.117361658873374,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:54:00,30.92,20.606596160976675,27.139639738968658,20.606596160976675,0.0,17854.93699442488,27.139639738968658,0.0,0.0,0.080329776,16.92,0.0,27.128525012018308,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:55:00,30.92,20.60636265109613,27.15070625338735,20.60636265109613,0.0,17853.806058453825,27.15070625338735,0.0,0.0,0.080329776,16.92,0.0,27.139639738968658,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:56:00,30.92,20.60620101221961,27.16172437063926,20.60620101221961,0.0,17853.02320841179,27.16172437063926,0.0,0.0,0.080329776,16.92,0.0,27.15070625338735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:57:00,30.92,20.606101410084886,27.172694510153498,20.606101410084886,0.0,17852.54081496127,27.172694510153498,0.0,0.0,0.080329776,16.92,0.0,27.16172437063926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:58:00,30.92,20.606070365688634,27.18361648228935,20.606070365688634,0.0,17852.390460618946,27.18361648228935,0.0,0.0,0.080329776,16.92,0.0,27.172694510153498,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:59:00,30.92,20.606098487074366,27.194490707083848,20.606098487074366,0.0,17852.526658224233,27.194490707083848,0.0,0.0,0.080329776,16.92,0.0,27.18361648228935,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:00:00,30.92,20.606191966563337,27.205317006780458,20.606191966563337,0.0,17852.979398451716,27.205317006780458,0.0,0.0,0.080329776,16.92,0.0,27.194490707083848,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  07:01:00,30.92,20.606341839797366,27.216095792445717,20.606341839797366,0.0,17853.705265086654,27.216095792445717,0.0,0.0,0.080329776,16.92,0.0,27.205317006780458,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:02:00,30.92,20.60655398265363,27.22682689507952,20.60655398265363,0.0,17854.732716200437,27.22682689507952,0.0,0.0,0.080329776,16.92,0.0,27.216095792445717,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:03:00,30.92,20.606819843942294,27.23751073427002,20.606819843942294,0.0,17856.020336636862,27.23751073427002,0.0,0.0,0.080329776,16.92,0.0,27.22682689507952,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:04:00,30.92,20.60714499497043,27.248147138475073,20.60714499497043,0.0,17857.595109372218,27.248147138475073,0.0,0.0,0.080329776,16.92,0.0,27.23751073427002,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:05:00,30.92,20.607521283579533,27.258736529492136,20.607521283579533,0.0,17859.41755184043,27.258736529492136,0.0,0.0,0.080329776,16.92,0.0,27.248147138475073,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:06:00,30.92,20.60795398802604,27.269278749056816,20.60795398802604,0.0,17861.513227713775,27.269278749056816,0.0,0.0,0.080329776,16.92,0.0,27.258736529492136,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:07:00,30.92,20.608435341351743,27.279774211943906,20.608435341351743,0.0,17863.844520029765,27.279774211943906,0.0,0.0,0.080329776,16.92,0.0,27.269278749056816,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:08:00,30.92,20.60897033993121,27.290222769387857,20.60897033993121,0.0,17866.435627249335,27.290222769387857,0.0,0.0,0.080329776,16.92,0.0,27.279774211943906,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:09:00,30.92,20.6095515884915,27.300624844936433,20.6095515884915,0.0,17869.250732557513,27.300624844936433,0.0,0.0,0.080329776,16.92,0.0,27.290222769387857,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:10:00,30.92,20.610183812347778,27.310980289013916,20.610183812347778,0.0,17872.31272161931,27.310980289013916,0.0,0.0,0.080329776,16.92,0.0,27.300624844936433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:11:00,30.92,20.610859974721386,27.321289527405863,20.610859974721386,0.0,17875.587513880644,27.321289527405863,0.0,0.0,0.080329776,16.92,0.0,27.310980289013916,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:12:00,30.92,20.61158454034963,27.331552423383723,20.61158454034963,0.0,17879.096732974802,27.331552423383723,0.0,0.0,0.080329776,16.92,0.0,27.321289527405863,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:13:00,30.92,20.612350818086778,27.341769397175533,20.612350818086778,0.0,17882.807972318522,27.341769397175533,0.0,0.0,0.080329776,16.92,0.0,27.331552423383723,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:14:00,30.92,20.61316302223846,27.35194032122939,20.61316302223846,0.0,17886.74164265332,27.35194032122939,0.0,0.0,0.080329776,16.92,0.0,27.341769397175533,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:15:00,30.92,20.61401479476423,27.36206562335097,20.61401479476423,0.0,17890.866950692798,27.36206562335097,0.0,0.0,0.080329776,16.92,0.0,27.35194032122939,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:16:00,30.92,20.614910109355154,27.37214517668466,20.614910109355154,0.0,17895.203141833103,27.37214517668466,0.0,0.0,0.080329776,16.92,0.0,27.36206562335097,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:17:00,30.92,20.61584292888427,27.382179410480564,20.61584292888427,0.0,17899.720977037232,27.382179410480564,0.0,0.0,0.080329776,16.92,0.0,27.37214517668466,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:18:00,30.92,20.616816995922623,27.39216820923284,20.616816995922623,0.0,17904.438582339986,27.39216820923284,0.0,0.0,0.080329776,16.92,0.0,27.382179410480564,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:19:00,30.92,20.61782658240173,27.402111998012042,20.61782658240173,0.0,17909.32821553759,27.402111998012042,0.0,0.0,0.080329776,16.92,0.0,27.39216820923284,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:20:00,30.92,20.618875208951533,27.41201066961116,20.618875208951533,0.0,17914.40692775879,27.41201066961116,0.0,0.0,0.080329776,16.92,0.0,27.402111998012042,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:21:00,30.92,20.61995744504327,27.421864654665377,20.61995744504327,0.0,17919.648417845383,27.421864654665377,0.0,0.0,0.080329776,16.92,0.0,27.41201066961116,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:22:00,30.92,20.621076598236197,27.431673848178598,20.621076598236197,0.0,17925.06870498135,27.431673848178598,0.0,0.0,0.080329776,16.92,0.0,27.421864654665377,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:23:00,30.92,20.62222752435723,27.441438681040548,20.62222752435723,0.0,17930.642874887388,27.441438681040548,0.0,0.0,0.080329776,16.92,0.0,27.431673848178598,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:24:00,30.92,20.623413326464142,27.451159057493307,20.623413326464142,0.0,17936.385956305126,27.451159057493307,0.0,0.0,0.080329776,16.92,0.0,27.441438681040548,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:25:00,30.92,20.624629135887762,27.460835405717468,20.624629135887762,0.0,17942.27436927689,27.460835405717468,0.0,0.0,0.080329776,16.92,0.0,27.451159057493307,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:26:00,30.92,20.62587785945983,27.470467637106445,20.62587785945983,0.0,17948.322192181582,27.470467637106445,0.0,0.0,0.080329776,16.92,0.0,27.460835405717468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:27:00,30.92,20.6271548934921,27.480056182954392,20.6271548934921,0.0,17954.507128418234,27.480056182954392,0.0,0.0,0.080329776,16.92,0.0,27.470467637106445,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:28:00,30.92,20.62846295657946,27.489600958482217,20.62846295657946,0.0,17960.84234469627,27.489600958482217,0.0,0.0,0.080329776,16.92,0.0,27.480056182954392,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:29:00,30.92,20.62979769981637,27.499102393893605,20.62979769981637,0.0,17967.30677837928,27.499102393893605,0.0,0.0,0.080329776,16.92,0.0,27.489600958482217,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:30:00,30.92,20.631161661271463,27.508560411198278,20.631161661271463,0.0,17973.912721851288,27.508560411198278,0.0,0.0,0.080329776,16.92,0.0,27.499102393893605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:31:00,30.92,20.632550736943646,27.517975439520853,20.632550736943646,0.0,17980.640298598053,27.517975439520853,0.0,0.0,0.080329776,16.92,0.0,27.508560411198278,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:32:00,30.92,20.63396729181478,27.527347406766793,20.63396729181478,0.0,17987.50096270902,27.527347406766793,0.0,0.0,0.080329776,16.92,0.0,27.517975439520853,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:33:00,30.92,20.635407457224865,27.53667674251733,20.635407457224865,0.0,17994.475977474896,27.53667674251733,0.0,0.0,0.080329776,16.92,0.0,27.527347406766793,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:34:00,30.92,20.63687343224508,27.545963380248207,20.63687343224508,0.0,18001.57599344582,27.545963380248207,0.0,0.0,0.080329776,16.92,0.0,27.53667674251733,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:35:00,30.92,20.638355407018462,27.555206246532233,20.638355407018462,0.0,18008.75349948409,27.555206246532233,0.0,0.0,0.080329776,16.92,0.0,27.545963380248207,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:36:00,30.92,20.63985752321349,27.564405183785883,20.63985752321349,0.0,18016.028554534718,27.564405183785883,0.0,0.0,0.080329776,16.92,0.0,27.555206246532233,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:37:00,30.92,20.641381129739198,27.57356132904154,20.641381129739198,0.0,18023.407691639222,27.57356132904154,0.0,0.0,0.080329776,16.92,0.0,27.564405183785883,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:38:00,30.92,20.642929854769942,27.58267517248419,20.642929854769942,0.0,18030.908482785904,27.58267517248419,0.0,0.0,0.080329776,16.92,0.0,27.57356132904154,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:39:00,30.92,20.644499988476138,27.591747389587713,20.644499988476138,0.0,18038.512960513537,27.591747389587713,0.0,0.0,0.080329776,16.92,0.0,27.58267517248419,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:40:00,30.92,20.64609218589,27.600778025297625,20.64609218589,0.0,18046.22429727674,27.600778025297625,0.0,0.0,0.080329776,16.92,0.0,27.591747389587713,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:41:00,30.92,20.598485577291832,27.609769095536603,20.598485577291832,0.0,17815.655783688017,27.609769095536603,0.0,0.0,0.080329776,16.92,0.0,27.600778025297625,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:42:00,30.92,20.521077233260076,27.618720570764633,20.521077233260076,0.0,17440.75138809422,27.618720570764633,0.0,0.0,0.080329776,16.92,0.0,27.609769095536603,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:43:00,30.92,20.450259975181027,27.627632152278064,20.450259975181027,0.0,17097.76896585246,27.627632152278064,0.0,0.0,0.080329776,16.92,0.0,27.618720570764633,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:44:00,30.92,20.399649378102417,27.636503286300776,20.399649378102417,0.0,16852.6515234665,27.636503286300776,0.0,0.0,0.080329776,16.92,0.0,27.627632152278064,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:45:00,30.92,20.36450672565576,27.645334167346896,20.36450672565576,0.0,16682.448491223986,27.645334167346896,0.0,0.0,0.080329776,16.92,0.0,27.636503286300776,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:46:00,30.92,20.336856734981975,27.654124682899788,20.336856734981975,0.0,16548.53394788384,27.654124682899788,0.0,0.0,0.080329776,16.92,0.0,27.645334167346896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:47:00,30.92,20.311618178497568,27.662875223618794,20.311618178497568,0.0,16426.298472073053,27.662875223618794,0.0,0.0,0.080329776,16.92,0.0,27.654124682899788,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:48:00,30.92,20.28743148182373,27.67158573733444,20.28743148182373,0.0,16309.157367824715,27.67158573733444,0.0,0.0,0.080329776,16.92,0.0,27.662875223618794,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:49:00,30.92,20.264193772401768,27.680256630999455,20.264193772401768,0.0,16196.612402358827,27.680256630999455,0.0,0.0,0.080329776,16.92,0.0,27.67158573733444,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:50:00,30.92,20.24211913372155,27.688887856414077,20.24211913372155,0.0,16089.700425673682,27.688887856414077,0.0,0.0,0.080329776,16.92,0.0,27.680256630999455,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:51:00,30.92,20.221046622132942,27.697479814981946,20.221046622132942,0.0,15987.641954851355,27.697479814981946,0.0,0.0,0.080329776,16.92,0.0,27.688887856414077,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:52:00,30.92,20.2008209031362,27.706032475295217,20.2008209031362,0.0,15889.684673233087,27.706032475295217,0.0,0.0,0.080329776,16.92,0.0,27.697479814981946,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:53:00,30.92,20.181196995570225,27.71454623729146,20.181196995570225,0.0,15794.642087098018,27.71454623729146,0.0,0.0,0.080329776,16.92,0.0,27.706032475295217,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:54:00,30.92,20.162102715929702,27.723021069242296,20.162102715929702,0.0,15702.164597009974,27.723021069242296,0.0,0.0,0.080329776,16.92,0.0,27.71454623729146,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:55:00,30.92,20.143428234879465,27.731457381049225,20.143428234879465,0.0,15611.720277101846,27.731457381049225,0.0,0.0,0.080329776,16.92,0.0,27.723021069242296,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:56:00,30.92,20.125174241511996,27.739855144114756,20.125174241511996,0.0,15523.312464789047,27.739855144114756,0.0,0.0,0.080329776,16.92,0.0,27.731457381049225,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:57:00,30.92,20.107271156204614,27.74821475943405,20.107271156204614,0.0,15436.604171769959,27.74821475943405,0.0,0.0,0.080329776,16.92,0.0,27.739855144114756,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:58:00,30.92,20.0897275142406,27.75653621320907,20.0897275142406,0.0,15351.63673616205,27.75653621320907,0.0,0.0,0.080329776,16.92,0.0,27.74821475943405,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:59:00,30.92,20.072485441021723,27.76481990016341,20.072485441021723,0.0,15268.129859484066,27.76481990016341,0.0,0.0,0.080329776,16.92,0.0,27.75653621320907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:00:00,30.92,20.055557968660654,27.773065800730944,20.055557968660654,0.0,15186.146658915222,27.773065800730944,0.0,0.0,0.080329776,16.92,0.0,27.76481990016341,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  08:01:00,30.92,20.157567397301488,27.803591024709238,20.157567397301488,0.0,15680.199124031524,27.803591024709238,0.0,0.0,0.080329776,16.92,0.0,27.773065800730944,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:02:00,30.92,20.27090130628105,27.846396392134007,20.27090130628105,0.0,16229.39419874378,27.846396392134007,0.0,0.0,0.080329776,16.92,0.0,27.803591024709238,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:03:00,30.92,20.330324375793555,27.890883094027775,20.330324375793555,0.0,16517.61078467087,27.890883094027775,0.0,0.0,0.080329776,16.92,0.0,27.846396392134007,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:04:00,30.92,20.340104230869596,27.932279330829807,20.340104230869596,0.0,16565.35500110891,27.932279330829807,0.0,0.0,0.080329776,16.92,0.0,27.890883094027775,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:05:00,30.92,20.32742396123178,27.969701665488717,20.32742396123178,0.0,16504.23043569815,27.969701665488717,0.0,0.0,0.080329776,16.92,0.0,27.932279330829807,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:06:00,30.92,20.31137553898474,28.00366177643463,20.31137553898474,0.0,16426.715912611926,28.00366177643463,0.0,0.0,0.080329776,16.92,0.0,27.969701665488717,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:07:00,30.92,20.29804986593601,28.03481220010842,20.29804986593601,0.0,16362.333728642398,28.03481220010842,0.0,0.0,0.080329776,16.92,0.0,28.00366177643463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:08:00,30.92,20.286745780097284,28.0636139619667,20.286745780097284,0.0,16307.703993571646,28.0636139619667,0.0,0.0,0.080329776,16.92,0.0,28.03481220010842,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:09:00,30.92,20.275701971720572,28.090361523610973,20.275701971720572,0.0,16254.305930265264,28.090361523610973,0.0,0.0,0.080329776,16.92,0.0,28.0636139619667,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:10:00,30.92,20.264192518537666,28.11526493921897,20.264192518537666,0.0,16198.630199915246,28.11526493921897,0.0,0.0,0.080329776,16.92,0.0,28.090361523610973,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:11:00,30.92,20.252296432901893,28.13850067932484,20.252296432901893,0.0,16141.0644156612,28.13850067932484,0.0,0.0,0.080329776,16.92,0.0,28.11526493921897,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:12:00,30.92,20.24033212356322,28.16022902000626,20.24033212356322,0.0,16083.15465146639,28.16022902000626,0.0,0.0,0.080329776,16.92,0.0,28.13850067932484,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:13:00,30.92,20.22847273207362,28.180597772117604,20.22847273207362,0.0,16025.74255086725,28.180597772117604,0.0,0.0,0.080329776,16.92,0.0,28.16022902000626,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:14:00,30.92,20.21678105855355,28.199741156559945,20.21678105855355,0.0,15969.134664964531,28.199741156559945,0.0,0.0,0.080329776,16.92,0.0,28.180597772117604,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:15:00,30.92,20.20522746544704,28.21778054069836,20.20522746544704,0.0,15913.189285456861,28.21778054069836,0.0,0.0,0.080329776,16.92,0.0,28.199741156559945,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:16:00,30.92,20.193809014971283,28.23482424996662,20.193809014971283,0.0,15857.893624484932,28.23482424996662,0.0,0.0,0.080329776,16.92,0.0,28.21778054069836,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:17:00,30.92,20.182504413204203,28.250969805528655,20.182504413204203,0.0,15803.14565376907,28.250969805528655,0.0,0.0,0.080329776,16.92,0.0,28.23482424996662,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:18:00,30.92,20.171330608635703,28.2663040939271,20.171330608635703,0.0,15749.02833270341,28.2663040939271,0.0,0.0,0.080329776,16.92,0.0,28.250969805528655,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:19:00,30.92,20.160275248308146,28.2809055740489,20.160275248308146,0.0,15695.482492257024,28.2809055740489,0.0,0.0,0.080329776,16.92,0.0,28.2663040939271,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:20:00,30.92,20.149353620569137,28.294844071601624,20.149353620569137,0.0,15642.582704040473,28.294844071601624,0.0,0.0,0.080329776,16.92,0.0,28.2809055740489,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:21:00,30.92,20.138550012961808,28.30818281730496,20.138550012961808,0.0,15590.253259164529,28.30818281730496,0.0,0.0,0.080329776,16.92,0.0,28.294844071601624,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:22:00,30.92,20.127876760179195,28.320978034834063,20.127876760179195,0.0,15538.554215858912,28.320978034834063,0.0,0.0,0.080329776,16.92,0.0,28.30818281730496,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:23:00,30.92,20.117317813250768,28.333280723344206,20.117317813250768,0.0,15487.408075227198,28.333280723344206,0.0,0.0,0.080329776,16.92,0.0,28.320978034834063,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:24:00,30.92,20.106885032796452,28.345136120687048,20.106885032796452,0.0,15436.872474947959,28.345136120687048,0.0,0.0,0.080329776,16.92,0.0,28.333280723344206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:25:00,30.92,20.09656297747034,28.356585466045615,20.09656297747034,0.0,15386.872762990797,28.356585466045615,0.0,0.0,0.080329776,16.92,0.0,28.345136120687048,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:26:00,30.92,20.08636306661913,28.367665185785782,20.08636306661913,0.0,15337.464364807802,28.367665185785782,0.0,0.0,0.080329776,16.92,0.0,28.356585466045615,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:27:00,30.92,20.07627030242755,28.378408591689436,20.07627030242755,0.0,15288.574718871547,28.378408591689436,0.0,0.0,0.080329776,16.92,0.0,28.367665185785782,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:28:00,30.92,20.06629562524513,28.388845104270928,20.06629562524513,0.0,15240.256885544395,28.388845104270928,0.0,0.0,0.080329776,16.92,0.0,28.378408591689436,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:29:00,30.92,20.056424511128572,28.399001676844893,20.056424511128572,0.0,15192.440563925547,28.399001676844893,0.0,0.0,0.080329776,16.92,0.0,28.388845104270928,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:30:00,30.92,20.046667505963264,28.408902004089686,20.046667505963264,0.0,15145.176876681366,28.408902004089686,0.0,0.0,0.080329776,16.92,0.0,28.399001676844893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:31:00,30.92,20.037010587415608,28.418568004450563,20.037010587415608,0.0,15098.397931787607,28.418568004450563,0.0,0.0,0.080329776,16.92,0.0,28.408902004089686,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:32:00,30.92,20.027463946880395,28.428018794288743,20.027463946880395,0.0,15052.153118607412,28.428018794288743,0.0,0.0,0.080329776,16.92,0.0,28.418568004450563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:33:00,30.92,20.018014052059776,28.43727213709828,20.018014052059776,0.0,15006.376906278478,28.43727213709828,0.0,0.0,0.080329776,16.92,0.0,28.428018794288743,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:34:00,30.92,20.00867076190707,28.446343543228387,20.00867076190707,0.0,14961.117064136757,28.446343543228387,0.0,0.0,0.080329776,16.92,0.0,28.43727213709828,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:35:00,30.92,19.99942101693766,28.455247452719686,19.99942101693766,0.0,14916.31034407545,28.455247452719686,0.0,0.0,0.080329776,16.92,0.0,28.446343543228387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:36:00,30.92,19.990274363501648,28.463996368915495,19.990274363501648,0.0,14872.002995387662,28.463996368915495,0.0,0.0,0.080329776,16.92,0.0,28.455247452719686,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:37:00,30.92,19.981218196318355,28.472602134923754,19.981218196318355,0.0,14828.133965594738,28.472602134923754,0.0,0.0,0.080329776,16.92,0.0,28.463996368915495,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:38:00,30.92,19.972261766011247,28.481074862165087,19.972261766011247,0.0,14784.748068032772,28.481074862165087,0.0,0.0,0.080329776,16.92,0.0,28.472602134923754,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:39:00,30.92,19.963392901598205,28.489424192914996,19.963392901598205,0.0,14741.78635124212,28.489424192914996,0.0,0.0,0.080329776,16.92,0.0,28.481074862165087,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:40:00,30.92,19.954620572598927,28.497658387383225,19.954620572598927,0.0,14699.292264838128,28.497658387383225,0.0,0.0,0.080329776,16.92,0.0,28.489424192914996,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:41:00,30.92,19.945933022390143,28.505785336348588,19.945933022390143,0.0,14657.20886288122,28.505785336348588,0.0,0.0,0.080329776,16.92,0.0,28.497658387383225,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:42:00,30.92,19.937338952619704,28.513811702273482,19.937338952619704,0.0,14615.578296203836,28.513811702273482,0.0,0.0,0.080329776,16.92,0.0,28.505785336348588,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:43:00,30.92,19.92882700165195,28.521744040675845,19.92882700165195,0.0,14574.345531206463,28.521744040675845,0.0,0.0,0.080329776,16.92,0.0,28.513811702273482,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:44:00,30.92,19.920405615426297,28.52958775499327,19.920405615426297,0.0,14533.551479363636,28.52958775499327,0.0,0.0,0.080329776,16.92,0.0,28.521744040675845,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:45:00,30.92,19.912063808702,28.537348216004315,19.912063808702,0.0,14493.14292974574,28.537348216004315,0.0,0.0,0.080329776,16.92,0.0,28.52958775499327,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:46:00,30.92,19.90380978298814,28.54502988449777,19.90380978298814,0.0,14453.159609403338,28.54502988449777,0.0,0.0,0.080329776,16.92,0.0,28.537348216004315,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:47:00,30.92,19.89563291173032,28.552637197175837,19.89563291173032,0.0,14413.550044532181,28.552637197175837,0.0,0.0,0.080329776,16.92,0.0,28.54502988449777,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:48:00,30.92,19.88754116253472,28.56017375039899,19.88754116253472,0.0,14374.352828934912,28.56017375039899,0.0,0.0,0.080329776,16.92,0.0,28.552637197175837,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:49:00,30.92,19.879524250746226,28.567643301080476,19.879524250746226,0.0,14335.51814475737,28.567643301080476,0.0,0.0,0.080329776,16.92,0.0,28.56017375039899,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:50:00,30.92,19.87158991993768,28.57504877587369,19.87158991993768,0.0,14297.083500470444,28.57504877587369,0.0,0.0,0.080329776,16.92,0.0,28.567643301080476,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:51:00,30.92,19.86372821148221,28.582393277862494,19.86372821148221,0.0,14259.000657375222,28.582393277862494,0.0,0.0,0.080329776,16.92,0.0,28.57504877587369,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:52:00,30.92,19.855946654199336,28.589679263226717,19.855946654199336,0.0,14221.306083627333,28.589679263226717,0.0,0.0,0.080329776,16.92,0.0,28.582393277862494,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:53:00,30.92,19.84823560050836,28.596909328161455,19.84823560050836,0.0,14183.953047160403,28.596909328161455,0.0,0.0,0.080329776,16.92,0.0,28.589679263226717,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:54:00,30.92,19.840602373220452,28.604085447824705,19.840602373220452,0.0,14146.977018213138,28.604085447824705,0.0,0.0,0.080329776,16.92,0.0,28.596909328161455,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:55:00,30.92,19.83303762166982,28.611209880795236,19.83303762166982,0.0,14110.332702929849,28.611209880795236,0.0,0.0,0.080329776,16.92,0.0,28.604085447824705,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:56:00,30.92,19.82557666360931,28.61828309685142,19.82557666360931,0.0,14074.191174959546,28.61828309685142,0.0,0.0,0.080329776,16.92,0.0,28.611209880795236,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:57:00,30.92,19.81816575837794,28.62530816017366,19.81816575837794,0.0,14038.292121744907,28.62530816017366,0.0,0.0,0.080329776,16.92,0.0,28.61828309685142,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:58:00,30.92,19.81083219589378,28.632285927849736,19.81083219589378,0.0,14002.767732083821,28.632285927849736,0.0,0.0,0.080329776,16.92,0.0,28.62530816017366,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:59:00,30.92,19.803571021374527,28.639217805857392,19.803571021374527,0.0,13967.5940049776,28.639217805857392,0.0,0.0,0.080329776,16.92,0.0,28.632285927849736,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:00:00,30.92,19.7963821352379,28.64610515491152,19.7963821352379,0.0,13932.770457467586,28.64610515491152,0.0,0.0,0.080329776,16.92,0.0,28.639217805857392,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  09:01:00,30.92,19.78925567883771,28.652949603222005,19.78925567883771,0.0,13898.24933527616,28.652949603222005,0.0,0.0,0.080329776,16.92,0.0,28.64610515491152,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:02:00,30.92,19.782196604592762,28.659752195370814,19.782196604592762,0.0,13864.054626816996,28.659752195370814,0.0,0.0,0.080329776,16.92,0.0,28.652949603222005,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:03:00,30.92,19.77519650727893,28.66651422139407,19.77519650727893,0.0,13830.145617817765,28.66651422139407,0.0,0.0,0.080329776,16.92,0.0,28.659752195370814,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:04:00,30.92,19.768261601682312,28.67323654392128,19.768261601682312,0.0,13796.552411227316,28.67323654392128,0.0,0.0,0.080329776,16.92,0.0,28.66651422139407,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:05:00,30.92,19.7613846078713,28.67992024249989,19.7613846078713,0.0,13763.239743469167,28.67992024249989,0.0,0.0,0.080329776,16.92,0.0,28.67323654392128,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:06:00,30.92,19.754571948469565,28.686565980813576,19.754571948469565,0.0,13730.238724260194,28.686565980813576,0.0,0.0,0.080329776,16.92,0.0,28.67992024249989,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:07:00,30.92,19.747816409755,28.69317475904601,19.747816409755,0.0,13697.514410844587,28.69317475904601,0.0,0.0,0.080329776,16.92,0.0,28.686565980813576,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:08:00,30.92,19.7411240367016,28.69974711674357,19.7411240367016,0.0,13665.096083766963,28.69974711674357,0.0,0.0,0.080329776,16.92,0.0,28.69317475904601,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:09:00,30.92,19.73448760987459,28.70628390045907,19.73448760987459,0.0,13632.948772704909,28.70628390045907,0.0,0.0,0.080329776,16.92,0.0,28.69974711674357,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:10:00,30.92,19.72791292183473,28.71278561681417,19.72791292183473,0.0,13601.100535610007,28.71278561681417,0.0,0.0,0.080329776,16.92,0.0,28.70628390045907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:11:00,30.92,19.721392882924253,28.719253009935784,19.721392882924253,0.0,13569.517030831621,28.719253009935784,0.0,0.0,0.080329776,16.92,0.0,28.71278561681417,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:12:00,30.92,19.71493311243273,28.72568646870631,19.71493311243273,0.0,13538.22547704217,28.72568646870631,0.0,0.0,0.080329776,16.92,0.0,28.719253009935784,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:13:00,30.92,19.708526680912822,28.732086722155326,19.708526680912822,0.0,13507.192308655003,28.732086722155326,0.0,0.0,0.080329776,16.92,0.0,28.72568646870631,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:14:00,30.92,19.702179053134333,28.738454089367284,19.702179053134333,0.0,13476.443995882015,28.738454089367284,0.0,0.0,0.080329776,16.92,0.0,28.732086722155326,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:15:00,30.92,19.69588346604787,28.744789193824527,19.69588346604787,0.0,13445.947779166105,28.744789193824527,0.0,0.0,0.080329776,16.92,0.0,28.738454089367284,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:16:00,30.92,19.6896452442077,28.751092362764915,19.6896452442077,0.0,13415.729449543509,28.751092362764915,0.0,0.0,0.080329776,16.92,0.0,28.744789193824527,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:17:00,30.92,19.683457793671828,28.75736415487167,19.683457793671828,0.0,13385.75706660817,28.75736415487167,0.0,0.0,0.080329776,16.92,0.0,28.751092362764915,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:18:00,30.92,19.67732630896877,28.763604812553325,19.67732630896877,0.0,13356.055791577459,28.763604812553325,0.0,0.0,0.080329776,16.92,0.0,28.75736415487167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:19:00,30.92,19.671244363133432,28.769814908846076,19.671244363133432,0.0,13326.594492875178,28.769814908846076,0.0,0.0,0.080329776,16.92,0.0,28.763604812553325,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:20:00,30.92,19.665217027224354,28.775994642273336,19.665217027224354,0.0,13297.39773365478,28.775994642273336,0.0,0.0,0.080329776,16.92,0.0,28.769814908846076,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:21:00,30.92,19.65923803688433,28.782144504632722,19.65923803688433,0.0,13268.435170006333,28.782144504632722,0.0,0.0,0.080329776,16.92,0.0,28.775994642273336,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:22:00,30.92,19.65331234483632,28.78826472310877,19.65331234483632,0.0,13239.7307918898,28.78826472310877,0.0,0.0,0.080329776,16.92,0.0,28.782144504632722,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:23:00,30.92,19.647433844315376,28.794355744313968,19.647433844315376,0.0,13211.2550187659,28.794355744313968,0.0,0.0,0.080329776,16.92,0.0,28.78826472310877,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
