Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  09:24:00,30.92,19.64160737415462,28.800417727728494,19.64160737415462,0.0,13183.031288935572,28.800417727728494,0.0,0.0,0.080329776,16.92,0.0,28.794355744313968,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:25:00,30.92,19.635826979961557,28.806451150013068,19.635826979961557,0.0,13155.03075994564,28.806451150013068,0.0,0.0,0.080329776,16.92,0.0,28.800417727728494,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:26:00,30.92,19.630097390674525,28.812456140454156,19.630097390674525,0.0,13127.276337789535,28.812456140454156,0.0,0.0,0.080329776,16.92,0.0,28.806451150013068,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:27:00,30.92,19.624412799063006,28.818433107780255,19.624412799063006,0.0,13099.739892860625,28.818433107780255,0.0,0.0,0.080329776,16.92,0.0,28.812456140454156,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:28:00,30.92,19.618777827866538,28.824382220929763,19.618777827866538,0.0,13072.443816747564,28.824382220929763,0.0,0.0,0.080329776,16.92,0.0,28.818433107780255,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:29:00,30.92,19.613186811931758,28.830303854326296,19.613186811931758,0.0,13045.360668059438,28.830303854326296,0.0,0.0,0.080329776,16.92,0.0,28.824382220929763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:30:00,30.92,19.60764427127556,28.836198118539627,19.60764427127556,0.0,13018.51234081797,28.836198118539627,0.0,0.0,0.080329776,16.92,0.0,28.830303854326296,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:31:00,30.92,19.60214467790997,28.84206542685608,19.60214467790997,0.0,12991.872058055342,28.84206542685608,0.0,0.0,0.080329776,16.92,0.0,28.836198118539627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:32:00,30.92,19.596692452425092,28.847905867145794,19.596692452425092,0.0,12965.46123219085,28.847905867145794,0.0,0.0,0.080329776,16.92,0.0,28.84206542685608,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:33:00,30.92,19.591282199277373,28.85371979232953,19.591282199277373,0.0,12939.253727811383,28.85371979232953,0.0,0.0,0.080329776,16.92,0.0,28.847905867145794,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:34:00,30.92,19.585918242769587,28.85950733603343,19.585918242769587,0.0,12913.270490940635,28.85950733603343,0.0,0.0,0.080329776,16.92,0.0,28.85371979232953,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:35:00,30.92,19.58059531527669,28.865268823147108,19.58059531527669,0.0,12887.48600579669,28.865268823147108,0.0,0.0,0.080329776,16.92,0.0,28.85950733603343,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:36:00,30.92,19.575317647812902,28.871004334143006,19.575317647812902,0.0,12861.920766533098,28.871004334143006,0.0,0.0,0.080329776,16.92,0.0,28.865268823147108,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:37:00,30.92,19.570080096338515,28.876714237951667,19.570080096338515,0.0,12836.549856009184,28.876714237951667,0.0,0.0,0.080329776,16.92,0.0,28.871004334143006,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:38:00,30.92,19.564886801448708,28.882398596553116,19.564886801448708,0.0,12811.393330407642,28.882398596553116,0.0,0.0,0.080329776,16.92,0.0,28.876714237951667,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:39:00,30.92,19.559732738542728,28.888057722964845,19.559732738542728,0.0,12786.42685114397,28.888057722964845,0.0,0.0,0.080329776,16.92,0.0,28.882398596553116,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:40:00,30.92,19.554621960545706,28.89369172844017,19.554621960545706,0.0,12761.670049745495,28.89369172844017,0.0,0.0,0.080329776,16.92,0.0,28.888057722964845,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:41:00,30.92,19.549549558329094,28.89930090173267,19.549549558329094,0.0,12737.099146968918,28.89930090173267,0.0,0.0,0.080329776,16.92,0.0,28.89369172844017,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:42:00,30.92,19.544519499784016,28.904885303919013,19.544519499784016,0.0,12712.733362454597,28.904885303919013,0.0,0.0,0.080329776,16.92,0.0,28.89930090173267,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:43:00,30.92,19.539526987458803,28.91044527100032,19.539526987458803,0.0,12688.549457915873,28.91044527100032,0.0,0.0,0.080329776,16.92,0.0,28.904885303919013,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:44:00,30.92,19.534575906739953,28.915980847986834,19.534575906739953,0.0,12664.566253357907,28.915980847986834,0.0,0.0,0.080329776,16.92,0.0,28.91044527100032,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:45:00,30.92,19.529661568220856,28.92149231768549,19.529661568220856,0.0,12640.761033858107,28.92149231768549,0.0,0.0,0.080329776,16.92,0.0,28.915980847986834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:46:00,30.92,19.52478777721199,28.926979776502467,19.52478777721199,0.0,12617.15223155003,28.926979776502467,0.0,0.0,0.080329776,16.92,0.0,28.92149231768549,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:47:00,30.92,19.519949948875354,28.932443485349715,19.519949948875354,0.0,12593.717638035254,28.932443485349715,0.0,0.0,0.080329776,16.92,0.0,28.926979776502467,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:48:00,30.92,19.51515181077844,28.937883492192988,19.51515181077844,0.0,12570.475308876517,28.937883492192988,0.0,0.0,0.080329776,16.92,0.0,28.932443485349715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:49:00,30.92,19.51038887932293,28.943300107302186,19.51038887932293,0.0,12547.40352607415,28.943300107302186,0.0,0.0,0.080329776,16.92,0.0,28.937883492192988,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:50:00,30.92,19.505664806575606,28.94869336401748,19.505664806575606,0.0,12524.519979481116,28.94869336401748,0.0,0.0,0.080329776,16.92,0.0,28.943300107302186,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:51:00,30.92,19.50097520698925,28.95406352114107,19.50097520698925,0.0,12501.803426051101,28.95406352114107,0.0,0.0,0.080329776,16.92,0.0,28.94869336401748,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:52:00,30.92,19.49632365928599,28.959410664763233,19.49632365928599,0.0,12479.271200370771,28.959410664763233,0.0,0.0,0.080329776,16.92,0.0,28.95406352114107,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:53:00,30.92,19.49170587291409,28.96473503335627,19.49170587291409,0.0,12456.902519545689,28.96473503335627,0.0,0.0,0.080329776,16.92,0.0,28.959410664763233,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:54:00,30.92,19.48712535532497,28.970036665601537,19.48712535532497,0.0,12434.71437294199,28.970036665601537,0.0,0.0,0.080329776,16.92,0.0,28.96473503335627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:55:00,30.92,19.482577908033154,28.975315850810013,19.482577908033154,0.0,12412.686423628038,28.975315850810013,0.0,0.0,0.080329776,16.92,0.0,28.970036665601537,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:56:00,30.92,19.478066969215277,28.980572613920742,19.478066969215277,0.0,12390.835325417165,28.980572613920742,0.0,0.0,0.080329776,16.92,0.0,28.975315850810013,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:57:00,30.92,19.473588429642806,28.98580719391771,19.473588429642806,0.0,12369.14117373226,28.98580719391771,0.0,0.0,0.080329776,16.92,0.0,28.980572613920742,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:58:00,30.92,19.469145660138988,28.991019669409642,19.469145660138988,0.0,12347.620296140718,28.991019669409642,0.0,0.0,0.080329776,16.92,0.0,28.98580719391771,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:59:00,30.92,19.46473463803696,28.996210260138195,19.46473463803696,0.0,12326.253207364034,28.996210260138195,0.0,0.0,0.080329776,16.92,0.0,28.991019669409642,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:00:00,30.92,19.46035866865705,29.00137899792491,19.46035866865705,0.0,12305.05591768696,29.00137899792491,0.0,0.0,0.080329776,16.92,0.0,28.996210260138195,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  10:01:00,30.92,19.456013813306985,29.00652615445453,19.456013813306985,0.0,12284.009348597832,29.00652615445453,0.0,0.0,0.080329776,16.92,0.0,29.00137899792491,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:02:00,30.92,19.45170331358692,29.011651748365715,19.45170331358692,0.0,12263.129201733958,29.011651748365715,0.0,0.0,0.080329776,16.92,0.0,29.00652615445453,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:03:00,30.92,19.447423312295022,29.01675600179922,19.447423312295022,0.0,12242.39679331732,29.01675600179922,0.0,0.0,0.080329776,16.92,0.0,29.011651748365715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:04:00,30.92,19.443176989029443,29.021838987728227,19.443176989029443,0.0,12221.827524660293,29.021838987728227,0.0,0.0,0.080329776,16.92,0.0,29.01675600179922,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:05:00,30.92,19.43896056569246,29.02690090984387,19.43896056569246,0.0,12201.403095159116,29.02690090984387,0.0,0.0,0.080329776,16.92,0.0,29.021838987728227,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:06:00,30.92,19.43477716153659,29.031941794709564,19.43477716153659,0.0,12181.138613824292,29.031941794709564,0.0,0.0,0.080329776,16.92,0.0,29.02690090984387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:07:00,30.92,19.43062307527502,29.036961898827638,19.43062307527502,0.0,12161.016152118164,29.036961898827638,0.0,0.0,0.080329776,16.92,0.0,29.031941794709564,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:08:00,30.92,19.426501367412143,29.041961235944846,19.426501367412143,0.0,12141.050534487353,29.041961235944846,0.0,0.0,0.080329776,16.92,0.0,29.036961898827638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:09:00,30.92,19.422408411267355,29.04694001357666,19.422408411267355,0.0,12121.224193780781,29.04694001357666,0.0,0.0,0.080329776,16.92,0.0,29.041961235944846,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:10:00,30.92,19.418347210137966,29.051898300312757,19.418347210137966,0.0,12101.551677345651,29.051898300312757,0.0,0.0,0.080329776,16.92,0.0,29.04694001357666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:11:00,30.92,19.41431420982929,29.05683628582157,19.41431420982929,0.0,12082.015769146801,29.05683628582157,0.0,0.0,0.080329776,16.92,0.0,29.051898300312757,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:12:00,30.92,19.410312357918823,29.061753992510344,19.410312357918823,0.0,12062.63074663605,29.061753992510344,0.0,0.0,0.080329776,16.92,0.0,29.05683628582157,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:13:00,30.92,19.40633817065778,29.0666516635681,19.40633817065778,0.0,12043.37973501235,29.0666516635681,0.0,0.0,0.080329776,16.92,0.0,29.061753992510344,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:14:00,30.92,19.402394541339437,29.071529308831476,19.402394541339437,0.0,12024.276748785906,29.071529308831476,0.0,0.0,0.080329776,16.92,0.0,29.0666516635681,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:15:00,30.92,19.39847805469749,29.076387122911044,19.39847805469749,0.0,12005.305244879022,29.076387122911044,0.0,0.0,0.080329776,16.92,0.0,29.071529308831476,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:16:00,30.92,19.394591551127306,29.081225170891955,19.394591551127306,0.0,11986.478981575165,29.081225170891955,0.0,0.0,0.080329776,16.92,0.0,29.076387122911044,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:17:00,30.92,19.39073168195459,29.086043630012327,19.39073168195459,0.0,11967.781738362733,29.086043630012327,0.0,0.0,0.080329776,16.92,0.0,29.081225170891955,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:18:00,30.92,19.386901236015824,29.090842519308932,19.386901236015824,0.0,11949.22702378442,29.090842519308932,0.0,0.0,0.080329776,16.92,0.0,29.086043630012327,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:19:00,30.92,19.38309692940791,29.095622070137594,19.38309692940791,0.0,11930.798931074602,29.095622070137594,0.0,0.0,0.080329776,16.92,0.0,29.090842519308932,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:20:00,30.92,19.379321500702154,29.100382289135066,19.379321500702154,0.0,11912.510725301803,29.100382289135066,0.0,0.0,0.080329776,16.92,0.0,29.095622070137594,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:21:00,30.92,19.375571729012297,29.105123359388116,19.375571729012297,0.0,11894.346804948336,29.105123359388116,0.0,0.0,0.080329776,16.92,0.0,29.100382289135066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:22:00,30.92,19.371850303894867,29.1098453431169,19.371850303894867,0.0,11876.3201976651,29.1098453431169,0.0,0.0,0.080329776,16.92,0.0,29.105123359388116,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:23:00,30.92,19.368154065789444,29.11454840642167,19.368154065789444,0.0,11858.415598991272,29.11454840642167,0.0,0.0,0.080329776,16.92,0.0,29.1098453431169,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:24:00,30.92,19.364485656446565,29.11923256555018,19.364485656446565,0.0,11840.645805015269,29.11923256555018,0.0,0.0,0.080329776,16.92,0.0,29.11454840642167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:25:00,30.92,19.360841976001304,29.123898041232735,19.360841976001304,0.0,11822.995800435747,29.123898041232735,0.0,0.0,0.080329776,16.92,0.0,29.11923256555018,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:26:00,30.92,19.357225619567114,29.128544837438586,19.357225619567114,0.0,11805.478155440574,29.128544837438586,0.0,0.0,0.080329776,16.92,0.0,29.123898041232735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:27:00,30.92,19.35363354540211,29.133173126870457,19.35363354540211,0.0,11788.078136271051,29.133173126870457,0.0,0.0,0.080329776,16.92,0.0,29.128544837438586,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:28:00,30.92,19.350068303113396,29.13778296936287,19.350068303113396,0.0,11770.808092691486,29.13778296936287,0.0,0.0,0.080329776,16.92,0.0,29.133173126870457,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:29:00,30.92,19.346526907564947,29.14237452095388,19.346526907564947,0.0,11753.653565136625,29.14237452095388,0.0,0.0,0.080329776,16.92,0.0,29.13778296936287,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:30:00,30.92,19.34301186395147,29.14694779554557,19.34301186395147,0.0,11736.626688246224,29.14694779554557,0.0,0.0,0.080329776,16.92,0.0,29.14237452095388,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:31:00,30.92,19.33952024227866,29.151503004250163,19.33952024227866,0.0,11719.713269556163,29.151503004250163,0.0,0.0,0.080329776,16.92,0.0,29.14694779554557,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:32:00,30.92,19.336054504387636,29.15604014877985,19.336054504387636,0.0,11702.925233710239,29.15604014877985,0.0,0.0,0.080329776,16.92,0.0,29.151503004250163,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:33:00,30.92,19.332611774012204,29.160559392413198,19.332611774012204,0.0,11686.248648498095,29.160559392413198,0.0,0.0,0.080329776,16.92,0.0,29.15604014877985,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:34:00,30.92,19.32919447066479,29.165060792966205,19.32919447066479,0.0,11669.695233531915,29.165060792966205,0.0,0.0,0.080329776,16.92,0.0,29.160559392413198,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:35:00,30.92,19.325799770442256,29.16954449732599,19.325799770442256,0.0,11653.25131024284,29.16954449732599,0.0,0.0,0.080329776,16.92,0.0,29.165060792966205,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:36:00,30.92,19.322430051520836,29.174010517393572,19.322430051520836,0.0,11636.928398018936,29.174010517393572,0.0,0.0,0.080329776,16.92,0.0,29.16954449732599,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:37:00,30.92,19.3190825410417,29.178459055516015,19.3190825410417,0.0,11620.713065544838,29.178459055516015,0.0,0.0,0.080329776,16.92,0.0,29.174010517393572,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:38:00,30.92,19.315759576806077,29.18289011146997,19.315759576806077,0.0,11604.61663664034,29.18289011146997,0.0,0.0,0.080329776,16.92,0.0,29.178459055516015,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:39:00,30.92,19.312458435725244,29.187303839929058,19.312458435725244,0.0,11588.625921071389,29.187303839929058,0.0,0.0,0.080329776,16.92,0.0,29.18289011146997,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:40:00,30.92,19.309181416156726,29.191700296975068,19.309181416156726,0.0,11572.752051600482,29.191700296975068,0.0,0.0,0.080329776,16.92,0.0,29.187303839929058,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:41:00,30.92,19.305925843550206,29.19607962112611,19.305925843550206,0.0,11556.982073108651,29.19607962112611,0.0,0.0,0.080329776,16.92,0.0,29.191700296975068,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:42:00,30.92,19.30269397772185,29.200441822554044,19.30269397772185,0.0,11541.326931671869,29.200441822554044,0.0,0.0,0.080329776,16.92,0.0,29.19607962112611,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:43:00,30.92,19.299483191468955,29.204787095571707,19.299483191468955,0.0,11525.77390151806,29.204787095571707,0.0,0.0,0.080329776,16.92,0.0,29.200441822554044,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:44:00,30.92,19.29629570694102,29.20911543827641,19.29629570694102,0.0,11510.333746273554,29.20911543827641,0.0,0.0,0.080329776,16.92,0.0,29.204787095571707,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:45:00,30.92,19.293128943131276,29.21342699744484,19.293128943131276,0.0,11494.9939639345,29.21342699744484,0.0,0.0,0.080329776,16.92,0.0,29.20911543827641,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:46:00,30.92,19.289985085370567,29.21772182764787,19.289985085370567,0.0,11479.765139785126,29.21772182764787,0.0,0.0,0.080329776,16.92,0.0,29.21342699744484,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:47:00,30.92,19.28686159773389,29.222000059713963,19.28686159773389,0.0,11464.634990192862,29.222000059713963,0.0,0.0,0.080329776,16.92,0.0,29.21772182764787,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:48:00,30.92,19.283760629555736,29.226261702304235,19.283760629555736,0.0,11449.613926082939,29.226261702304235,0.0,0.0,0.080329776,16.92,0.0,29.222000059713963,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:49:00,30.92,19.280679688914834,29.230506942331385,19.280679688914834,0.0,11434.689876972094,29.230506942331385,0.0,0.0,0.080329776,16.92,0.0,29.226261702304235,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:50:00,30.92,19.27762088994699,29.23473577642156,19.27762088994699,0.0,11419.873083290267,29.23473577642156,0.0,0.0,0.080329776,16.92,0.0,29.230506942331385,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:51:00,30.92,19.27458178369116,29.23894834407373,19.27458178369116,0.0,11405.151682648875,29.23894834407373,0.0,0.0,0.080329776,16.92,0.0,29.23473577642156,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:52:00,30.92,19.271564449858328,29.243144698525892,19.271564449858328,0.0,11390.535748731,29.243144698525892,0.0,0.0,0.080329776,16.92,0.0,29.23894834407373,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:53:00,30.92,19.268566481437368,29.247324963513332,19.268566481437368,0.0,11376.013622348852,29.247324963513332,0.0,0.0,0.080329776,16.92,0.0,29.243144698525892,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:54:00,30.92,19.265589924465438,29.251489146364392,19.265589924465438,0.0,11361.595214076324,29.251489146364392,0.0,0.0,0.080329776,16.92,0.0,29.247324963513332,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:55:00,30.92,19.26263241290296,29.255637427146105,19.26263241290296,0.0,11347.269063187241,29.255637427146105,0.0,0.0,0.080329776,16.92,0.0,29.251489146364392,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:56:00,30.92,19.25969595984217,29.259769801184174,19.25969595984217,0.0,11333.04492067702,29.259769801184174,0.0,0.0,0.080329776,16.92,0.0,29.255637427146105,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:57:00,30.92,19.256778239267323,29.263886401245006,19.256778239267323,0.0,11318.91151969041,29.263886401245006,0.0,0.0,0.080329776,16.92,0.0,29.259769801184174,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:58:00,30.92,19.253881232033436,29.26798727937605,19.253881232033436,0.0,11304.87845507224,29.26798727937605,0.0,0.0,0.080329776,16.92,0.0,29.263886401245006,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:59:00,30.92,19.25100265123029,29.27207255274661,19.25100265123029,0.0,11290.934649390041,29.27207255274661,0.0,0.0,0.080329776,16.92,0.0,29.26798727937605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:00:00,30.92,19.248144446162904,29.276142227498468,19.248144446162904,0.0,11277.08954466687,29.276142227498468,0.0,0.0,0.080329776,16.92,0.0,29.27207255274661,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  11:01:00,30.92,19.24530436813665,29.280196477341455,19.24530436813665,0.0,11263.332248582155,29.280196477341455,0.0,0.0,0.080329776,16.92,0.0,29.276142227498468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:02:00,30.92,19.24248433557408,29.284235296442887,19.24248433557408,0.0,11249.67205357056,29.284235296442887,0.0,0.0,0.080329776,16.92,0.0,29.280196477341455,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:03:00,30.92,19.239682137133357,29.28825881132083,19.239682137133357,0.0,11236.09824824411,29.28825881132083,0.0,0.0,0.080329776,16.92,0.0,29.284235296442887,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:04:00,30.92,19.236899661003008,29.292267072947688,19.236899661003008,0.0,11222.61997859001,29.292267072947688,0.0,0.0,0.080329776,16.92,0.0,29.28825881132083,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:05:00,30.92,19.234134732357546,29.296260192397146,19.234134732357546,0.0,11209.226710101178,29.296260192397146,0.0,0.0,0.080329776,16.92,0.0,29.292267072947688,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:06:00,30.92,19.23138920978165,29.300238174747204,19.23138920978165,0.0,11195.927445369849,29.300238174747204,0.0,0.0,0.080329776,16.92,0.0,29.296260192397146,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:07:00,30.92,19.228660954154744,29.30420118778504,19.228660954154744,0.0,11182.711822839265,29.30420118778504,0.0,0.0,0.080329776,16.92,0.0,29.300238174747204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:08:00,30.92,19.22595179507005,29.308149224640555,19.22595179507005,0.0,11169.588704672937,29.308149224640555,0.0,0.0,0.080329776,16.92,0.0,29.30420118778504,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:09:00,30.92,19.223259628324875,29.312082406017414,19.223259628324875,0.0,11156.547898452218,29.312082406017414,0.0,0.0,0.080329776,16.92,0.0,29.308149224640555,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:10:00,30.92,19.220586255116366,29.316000781908404,19.220586255116366,0.0,11143.598128795766,29.316000781908404,0.0,0.0,0.080329776,16.92,0.0,29.312082406017414,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:11:00,30.92,19.217929605395966,29.319904457714443,19.217929605395966,0.0,11130.729368723469,29.319904457714443,0.0,0.0,0.080329776,16.92,0.0,29.316000781908404,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:12:00,30.92,19.215291452543617,29.323793437554247,19.215291452543617,0.0,11117.950208113092,29.323793437554247,0.0,0.0,0.080329776,16.92,0.0,29.319904457714443,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:13:00,30.92,19.212669759923653,29.327667883680846,19.212669759923653,0.0,11105.250781832528,29.327667883680846,0.0,0.0,0.080329776,16.92,0.0,29.323793437554247,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:14:00,30.92,19.2100662736618,29.331527788290213,19.2100662736618,0.0,11092.639547745672,29.331527788290213,0.0,0.0,0.080329776,16.92,0.0,29.327667883680846,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:15:00,30.92,19.207478989815684,29.335373266661865,19.207478989815684,0.0,11080.106799082705,29.335373266661865,0.0,0.0,0.080329776,16.92,0.0,29.331527788290213,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:16:00,30.92,19.20490962780443,29.339204367887422,19.20490962780443,0.0,11067.660864346208,29.339204367887422,0.0,0.0,0.080329776,16.92,0.0,29.335373266661865,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:17:00,30.92,19.202356215680272,29.343021192076048,19.202356215680272,0.0,11055.292191744247,29.343021192076048,0.0,0.0,0.080329776,16.92,0.0,29.339204367887422,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:18:00,30.92,19.19982044668855,29.346823742475863,19.19982044668855,0.0,11043.008982998954,29.346823742475863,0.0,0.0,0.080329776,16.92,0.0,29.343021192076048,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:19:00,30.92,19.197300380197486,29.350612176153767,19.197300380197486,0.0,11030.801838009153,29.350612176153767,0.0,0.0,0.080329776,16.92,0.0,29.346823742475863,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:20:00,30.92,19.194797683797134,29.354386484460463,19.194797683797134,0.0,11018.678834227985,29.354386484460463,0.0,0.0,0.080329776,16.92,0.0,29.350612176153767,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:21:00,30.92,19.192310447512536,29.358146777603114,19.192310447512536,0.0,11006.630720052053,29.358146777603114,0.0,0.0,0.080329776,16.92,0.0,29.354386484460463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:22:00,30.92,19.189840313783133,29.36189310383644,19.189840313783133,0.0,10994.665451110046,29.36189310383644,0.0,0.0,0.080329776,16.92,0.0,29.358146777603114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:23:00,30.92,19.187385402650264,29.365625558322314,19.187385402650264,0.0,10982.773921193733,29.365625558322314,0.0,0.0,0.080329776,16.92,0.0,29.36189310383644,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:24:00,30.92,19.184947331894048,29.369344143514123,19.184947331894048,0.0,10970.963966487097,29.369344143514123,0.0,0.0,0.080329776,16.92,0.0,29.365625558322314,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:25:00,30.92,19.182524250949648,29.373049011605914,19.182524250949648,0.0,10959.226623161794,29.373049011605914,0.0,0.0,0.080329776,16.92,0.0,29.369344143514123,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:26:00,30.92,19.180117753416262,29.376740153180165,19.180117753416262,0.0,10947.569610274404,29.376740153180165,0.0,0.0,0.080329776,16.92,0.0,29.373049011605914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:27:00,30.92,19.177726017517795,29.380417673691113,19.177726017517795,0.0,10935.984103445535,29.380417673691113,0.0,0.0,0.080329776,16.92,0.0,29.376740153180165,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:28:00,30.92,19.175350613138402,29.384081620610658,19.175350613138402,0.0,10924.477706860922,29.384081620610658,0.0,0.0,0.080329776,16.92,0.0,29.380417673691113,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:29:00,30.92,19.172989746702438,29.38773208446785,19.172989746702438,0.0,10913.041732740503,29.38773208446785,0.0,0.0,0.080329776,16.92,0.0,29.384081620610658,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:30:00,30.92,19.170644964832867,29.391369066988744,19.170644964832867,0.0,10901.683672597577,29.391369066988744,0.0,0.0,0.080329776,16.92,0.0,29.38773208446785,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:31:00,30.92,19.168314501582365,29.3949927157799,19.168314501582365,0.0,10890.394972480084,29.3949927157799,0.0,0.0,0.080329776,16.92,0.0,29.391369066988744,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:32:00,30.92,19.16599988075486,29.398603020725208,19.16599988075486,0.0,10879.183013370539,29.398603020725208,0.0,0.0,0.080329776,16.92,0.0,29.3949927157799,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:33:00,30.92,19.163699363474873,29.40220008281878,19.163699363474873,0.0,10868.039372449311,29.40220008281878,0.0,0.0,0.080329776,16.92,0.0,29.398603020725208,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:34:00,30.92,19.16141445115814,29.405783948796607,19.16141445115814,0.0,10856.971322255167,29.405783948796607,0.0,0.0,0.080329776,16.92,0.0,29.40220008281878,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:35:00,30.92,19.15914343145967,29.40935470484318,19.15914343145967,0.0,10845.970568478633,29.40935470484318,0.0,0.0,0.080329776,16.92,0.0,29.405783948796607,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:36:00,30.92,19.15688778382694,29.412912352016875,19.15688778382694,0.0,10835.044277248699,29.412912352016875,0.0,0.0,0.080329776,16.92,0.0,29.40935470484318,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:37:00,30.92,19.154645821918617,29.416457033595936,19.154645821918617,0.0,10824.18428021415,29.416457033595936,0.0,0.0,0.080329776,16.92,0.0,29.412912352016875,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:38:00,30.92,19.152419003623304,29.419988738826877,19.152419003623304,0.0,10813.397639077193,29.419988738826877,0.0,0.0,0.080329776,16.92,0.0,29.416457033595936,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:39:00,30.92,19.150205668090614,29.423507564510448,19.150205668090614,0.0,10802.676308961341,29.423507564510448,0.0,0.0,0.080329776,16.92,0.0,29.419988738826877,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:40:00,30.92,19.14800725204938,29.427013556685417,19.14800725204938,0.0,10792.027249075232,29.427013556685417,0.0,0.0,0.080329776,16.92,0.0,29.423507564510448,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:41:00,30.92,19.145822119641032,29.430506797454836,19.145822119641032,0.0,10781.442535599377,29.430506797454836,0.0,0.0,0.080329776,16.92,0.0,29.427013556685417,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:42:00,30.92,19.143651686823862,29.433987287261342,19.143651686823862,0.0,10770.92902713412,29.433987287261342,0.0,0.0,0.080329776,16.92,0.0,29.430506797454836,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:43:00,30.92,19.141494342245185,29.43745516529034,19.141494342245185,0.0,10760.478918563182,29.43745516529034,0.0,0.0,0.080329776,16.92,0.0,29.433987287261342,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:44:00,30.92,19.139351481472353,29.440910420205224,19.139351481472353,0.0,10750.09896971736,29.440910420205224,0.0,0.0,0.080329776,16.92,0.0,29.43745516529034,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:45:00,30.92,19.13722151718533,29.44435314485758,19.13722151718533,0.0,10739.781491891245,29.44435314485758,0.0,0.0,0.080329776,16.92,0.0,29.440910420205224,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:46:00,30.92,19.135105824930942,29.447783384621342,19.135105824930942,0.0,10729.53314794032,29.447783384621342,0.0,0.0,0.080329776,16.92,0.0,29.44435314485758,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:47:00,30.92,19.133002840960753,29.451201217759433,19.133002840960753,0.0,10719.346363336736,29.451201217759433,0.0,0.0,0.080329776,16.92,0.0,29.447783384621342,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:48:00,30.92,19.130913921162353,29.454606644144512,19.130913921162353,0.0,10709.227705710695,29.454606644144512,0.0,0.0,0.080329776,16.92,0.0,29.451201217759433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:49:00,30.92,19.128837524909933,29.457999799083858,19.128837524909933,0.0,10699.169712537165,29.457999799083858,0.0,0.0,0.080329776,16.92,0.0,29.454606644144512,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:50:00,30.92,19.126774988784533,29.461380670705914,19.126774988784533,0.0,10689.178857929364,29.461380670705914,0.0,0.0,0.080329776,16.92,0.0,29.457999799083858,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:51:00,30.92,19.124724794845314,29.464749348137175,19.124724794845314,0.0,10679.247789245082,29.464749348137175,0.0,0.0,0.080329776,16.92,0.0,29.461380670705914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:52:00,30.92,19.122688260710913,29.4681058761141,19.122688260710913,0.0,10669.38288874756,29.4681058761141,0.0,0.0,0.080329776,16.92,0.0,29.464749348137175,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:53:00,30.92,19.120663890699028,29.47145032928188,19.120663890699028,0.0,10659.57691161183,29.47145032928188,0.0,0.0,0.080329776,16.92,0.0,29.4681058761141,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:54:00,30.92,19.118652983801933,29.474782706984566,19.118652983801933,0.0,10649.836149878884,29.474782706984566,0.0,0.0,0.080329776,16.92,0.0,29.47145032928188,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:55:00,30.92,19.11665406618014,29.478103140848738,19.11665406618014,0.0,10640.15346452722,29.478103140848738,0.0,0.0,0.080329776,16.92,0.0,29.474782706984566,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:56:00,30.92,19.114668418527643,29.481411618512332,19.114668418527643,0.0,10630.535058964728,29.481411618512332,0.0,0.0,0.080329776,16.92,0.0,29.478103140848738,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:57:00,30.92,19.112694588442434,29.484708225583997,19.112694588442434,0.0,10620.973898010052,29.484708225583997,0.0,0.0,0.080329776,16.92,0.0,29.481411618512332,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:58:00,30.92,19.110733838640595,29.487993006186677,19.110733838640595,0.0,10611.476097989762,29.487993006186677,0.0,0.0,0.080329776,16.92,0.0,29.484708225583997,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:59:00,30.92,19.108784737762402,29.491266031553543,19.108784737762402,0.0,10602.034725648315,29.491266031553543,0.0,0.0,0.080329776,16.92,0.0,29.487993006186677,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:00:00,30.92,19.106848530858958,29.494527300537378,19.106848530858958,0.0,10592.655811746772,29.494527300537378,0.0,0.0,0.080329776,16.92,0.0,29.491266031553543,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  12:01:00,30.92,19.104923807227337,29.497776941265155,19.104923807227337,0.0,10583.332523088153,29.497776941265155,0.0,0.0,0.080329776,16.92,0.0,29.494527300537378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:02:00,30.92,19.10301179455935,29.501014940924318,19.10301179455935,0.0,10574.07080634869,29.501014940924318,0.0,0.0,0.080329776,16.92,0.0,29.497776941265155,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:03:00,30.92,19.101111102432856,29.50424138179683,19.101111102432856,0.0,10564.863926568578,29.50424138179683,0.0,0.0,0.080329776,16.92,0.0,29.501014940924318,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:04:00,30.92,19.09922294147905,29.50745630741257,19.09922294147905,0.0,10555.717747785962,29.50745630741257,0.0,0.0,0.080329776,16.92,0.0,29.50424138179683,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:05:00,30.92,19.09734594118969,29.510659785783133,19.09734594118969,0.0,10546.625631501116,29.510659785783133,0.0,0.0,0.080329776,16.92,0.0,29.50745630741257,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:06:00,30.92,19.09548129542722,29.513851815304154,19.09548129542722,0.0,10537.593360527753,29.513851815304154,0.0,0.0,0.080329776,16.92,0.0,29.510659785783133,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:07:00,30.92,19.09362765323929,29.517032520770243,19.09362765323929,0.0,10528.614391092036,29.517032520770243,0.0,0.0,0.080329776,16.92,0.0,29.513851815304154,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:08:00,30.92,19.09178619200483,29.52020188895529,19.09178619200483,0.0,10519.694426164991,29.52020188895529,0.0,0.0,0.080329776,16.92,0.0,29.517032520770243,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:09:00,30.92,19.08995557997798,29.52335999899167,19.08995557997798,0.0,10510.827015006162,29.52335999899167,0.0,0.0,0.080329776,16.92,0.0,29.52020188895529,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:10:00,30.92,19.088136978332997,29.52650689383361,19.088136978332997,0.0,10502.017782094508,29.52650689383361,0.0,0.0,0.080329776,16.92,0.0,29.52335999899167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:11:00,30.92,19.086329074189393,29.52964263844706,19.086329074189393,0.0,10493.260368070669,29.52964263844706,0.0,0.0,0.080329776,16.92,0.0,29.52650689383361,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:12:00,30.92,19.08453301278935,29.532767230800506,19.08453301278935,0.0,10484.560320241886,29.532767230800506,0.0,0.0,0.080329776,16.92,0.0,29.52964263844706,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:13:00,30.92,19.082747499784755,29.5358807925091,19.082747499784755,0.0,10475.911369016876,29.5358807925091,0.0,0.0,0.080329776,16.92,0.0,29.532767230800506,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:14:00,30.92,19.0809736647523,29.538983309965573,19.0809736647523,0.0,10467.318985822552,29.538983309965573,0.0,0.0,0.080329776,16.92,0.0,29.5358807925091,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:15:00,30.92,19.07921023155101,29.54207485931539,19.07921023155101,0.0,10458.77698926025,29.54207485931539,0.0,0.0,0.080329776,16.92,0.0,29.538983309965573,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:16:00,30.92,19.077458314352775,29.545155482950896,19.077458314352775,0.0,10450.290776139223,29.545155482950896,0.0,0.0,0.080329776,16.92,0.0,29.54207485931539,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
