Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  12:17:00,30.92,19.075716654906177,29.54822524295495,19.075716654906177,0.0,10441.85425171514,29.54822524295495,0.0,0.0,0.080329776,16.92,0.0,29.545155482950896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:18:00,30.92,19.073986352233312,29.551284136895973,19.073986352233312,0.0,10433.47273941476,29.551284136895973,0.0,0.0,0.080329776,16.92,0.0,29.54822524295495,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:19:00,30.92,19.07226616566203,29.554332283351393,19.07226616566203,0.0,10425.140229645145,29.554332283351393,0.0,0.0,0.080329776,16.92,0.0,29.551284136895973,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:20:00,30.92,19.07055717931408,29.557369668363787,19.07055717931408,0.0,10416.861973658848,29.557369668363787,0.0,0.0,0.080329776,16.92,0.0,29.554332283351393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:21:00,30.92,19.068858169793486,29.5603963652454,19.068858169793486,0.0,10408.632045546095,29.5603963652454,0.0,0.0,0.080329776,16.92,0.0,29.557369668363787,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:22:00,30.92,19.067170206565724,29.56341241584315,19.067170206565724,0.0,10400.455625567498,29.56341241584315,0.0,0.0,0.080329776,16.92,0.0,29.5603963652454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:23:00,30.92,19.065492083214775,29.5664178795156,19.065492083214775,0.0,10392.326870061603,29.5664178795156,0.0,0.0,0.080329776,16.92,0.0,29.56341241584315,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:24:00,30.92,19.063824854788713,29.569412753467983,19.063824854788713,0.0,10384.25088945412,29.569412753467983,0.0,0.0,0.080329776,16.92,0.0,29.5664178795156,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:25:00,30.92,19.062167331562012,29.572397153389165,19.062167331562012,0.0,10376.221920929842,29.572397153389165,0.0,0.0,0.080329776,16.92,0.0,29.569412753467983,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:26:00,30.92,19.06052055439922,29.575371065025305,19.06052055439922,0.0,10368.245006212383,29.575371065025305,0.0,0.0,0.080329776,16.92,0.0,29.572397153389165,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:27:00,30.92,19.05888334998237,29.57833455903069,19.05888334998237,0.0,10360.314461962253,29.57833455903069,0.0,0.0,0.080329776,16.92,0.0,29.575371065025305,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:28:00,30.92,19.057256745221775,29.581287676760486,19.057256745221775,0.0,10352.435262311665,29.581287676760486,0.0,0.0,0.080329776,16.92,0.0,29.57833455903069,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:29:00,30.92,19.055639582930574,29.58423047504043,19.055639582930574,0.0,10344.601802057687,29.58423047504043,0.0,0.0,0.080329776,16.92,0.0,29.581287676760486,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:30:00,30.92,19.054032876290005,29.587162950791665,19.054032876290005,0.0,10336.818988831787,29.587162950791665,0.0,0.0,0.080329776,16.92,0.0,29.58423047504043,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:31:00,30.92,19.05243548397417,29.59008521699406,19.05243548397417,0.0,10329.08129425909,29.59008521699406,0.0,0.0,0.080329776,16.92,0.0,29.587162950791665,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:32:00,30.92,19.050848405656918,29.592997259181562,19.050848405656918,0.0,10321.39356054406,29.592997259181562,0.0,0.0,0.080329776,16.92,0.0,29.59008521699406,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:33:00,30.92,19.04927051560927,29.595899145535554,19.04927051560927,0.0,10313.750334860903,29.595899145535554,0.0,0.0,0.080329776,16.92,0.0,29.592997259181562,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:34:00,30.92,19.04770280021625,29.598790916976558,19.04770280021625,0.0,10306.156395045768,29.598790916976558,0.0,0.0,0.080329776,16.92,0.0,29.595899145535554,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:35:00,30.92,19.046144149087677,29.60167262796769,19.046144149087677,0.0,10298.606362571572,29.60167262796769,0.0,0.0,0.080329776,16.92,0.0,29.598790916976558,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:36:00,30.92,19.044595535535375,29.60454427519682,19.044595535535375,0.0,10291.104951950678,29.60454427519682,0.0,0.0,0.080329776,16.92,0.0,29.60167262796769,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:37:00,30.92,19.043055864255116,29.607405969065073,19.043055864255116,0.0,10283.646857729973,29.607405969065073,0.0,0.0,0.080329776,16.92,0.0,29.60454427519682,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:38:00,30.92,19.041526095698018,29.61025769492702,19.041526095698018,0.0,10276.236732127214,29.61025769492702,0.0,0.0,0.080329776,16.92,0.0,29.607405969065073,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:39:00,30.92,19.040005149398016,29.61309951861127,19.040005149398016,0.0,10268.869341563068,29.61309951861127,0.0,0.0,0.080329776,16.92,0.0,29.61025769492702,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:40:00,30.92,19.038493973154615,29.615931480601596,19.038493973154615,0.0,10261.549276973488,29.615931480601596,0.0,0.0,0.080329776,16.92,0.0,29.61309951861127,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:41:00,30.92,19.036991501096576,29.618753633103037,19.036991501096576,0.0,10254.271375474178,29.618753633103037,0.0,0.0,0.080329776,16.92,0.0,29.615931480601596,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:42:00,30.92,19.035498668577066,29.621565972566284,19.035498668577066,0.0,10247.040167713649,29.621565972566284,0.0,0.0,0.080329776,16.92,0.0,29.618753633103037,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:43:00,30.92,19.034014424080564,29.62436860688844,19.034014424080564,0.0,10239.85056034443,29.62436860688844,0.0,0.0,0.080329776,16.92,0.0,29.621565972566284,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:44:00,30.92,19.032539690715037,29.627161521234715,19.032539690715037,0.0,10232.707024701827,29.627161521234715,0.0,0.0,0.080329776,16.92,0.0,29.62436860688844,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:45:00,30.92,19.0310734310856,29.62994477915913,19.0310734310856,0.0,10225.604535836483,29.62994477915913,0.0,0.0,0.080329776,16.92,0.0,29.627161521234715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:46:00,30.92,19.029616556251806,29.632718420678533,19.029616556251806,0.0,10218.547506723735,29.632718420678533,0.0,0.0,0.080329776,16.92,0.0,29.62994477915913,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:47:00,30.92,19.02816804270831,29.63548249581631,19.02816804270831,0.0,10211.530979692929,29.63548249581631,0.0,0.0,0.080329776,16.92,0.0,29.632718420678533,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:48:00,30.92,19.026728789658524,29.63823700076642,19.026728789658524,0.0,10204.559310290748,29.63823700076642,0.0,0.0,0.080329776,16.92,0.0,29.63548249581631,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:49:00,30.92,19.025297787259518,29.640982040981285,19.025297787259518,0.0,10197.62760702507,29.640982040981285,0.0,0.0,0.080329776,16.92,0.0,29.63823700076642,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:50:00,30.92,19.02387592304625,29.643717601421493,19.02387592304625,0.0,10190.74016892304,29.643717601421493,0.0,0.0,0.080329776,16.92,0.0,29.640982040981285,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:51:00,30.92,19.022462200615237,29.64644374343802,19.022462200615237,0.0,10183.892169591087,29.64644374343802,0.0,0.0,0.080329776,16.92,0.0,29.643717601421493,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:52:00,30.92,19.021057496016205,29.649160506553763,19.021057496016205,0.0,10177.08785242425,29.649160506553763,0.0,0.0,0.080329776,16.92,0.0,29.64644374343802,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:53:00,30.92,19.01966082606624,29.651867938686472,19.01966082606624,0.0,10170.322455067322,29.651867938686472,0.0,0.0,0.080329776,16.92,0.0,29.649160506553763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:54:00,30.92,19.01827305550863,29.6545660357613,19.01827305550863,0.0,10163.600166149314,29.6545660357613,0.0,0.0,0.080329776,16.92,0.0,29.651867938686472,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:55:00,30.92,19.016893214166497,29.657254900849676,19.016893214166497,0.0,10156.916286314126,29.657254900849676,0.0,0.0,0.080329776,16.92,0.0,29.6545660357613,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:56:00,30.92,19.015522155651244,29.659934518701988,19.015522155651244,0.0,10150.274950270286,29.659934518701988,0.0,0.0,0.080329776,16.92,0.0,29.657254900849676,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:57:00,30.92,19.01415892258178,29.662604948543187,19.01415892258178,0.0,10143.671520642401,29.662604948543187,0.0,0.0,0.080329776,16.92,0.0,29.659934518701988,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:58:00,30.92,19.012804357608065,29.66526622938679,19.012804357608065,0.0,10137.110079044047,29.66526622938679,0.0,0.0,0.080329776,16.92,0.0,29.662604948543187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:59:00,30.92,19.011457515938964,29.667918407126823,19.011457515938964,0.0,10130.586049083562,29.667918407126823,0.0,0.0,0.080329776,16.92,0.0,29.66526622938679,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:00:00,30.92,19.010119229429527,29.670561477418552,19.010119229429527,0.0,10124.10346008628,29.670561477418552,0.0,0.0,0.080329776,16.92,0.0,29.667918407126823,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  13:01:00,30.92,19.008788565677136,29.67319554102273,19.008788565677136,0.0,10117.657795668447,29.67319554102273,0.0,0.0,0.080329776,16.92,0.0,29.670561477418552,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:02:00,30.92,19.0074663459047,29.675820582484544,19.0074663459047,0.0,10111.253033655512,29.675820582484544,0.0,0.0,0.080329776,16.92,0.0,29.67319554102273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:03:00,30.92,19.006151649901017,29.678436658985422,19.006151649901017,0.0,10104.884716717015,29.678436658985422,0.0,0.0,0.080329776,16.92,0.0,29.675820582484544,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:04:00,30.92,19.00484528841605,29.681043809024544,19.00484528841605,0.0,10098.556771949625,29.681043809024544,0.0,0.0,0.080329776,16.92,0.0,29.678436658985422,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:05:00,30.92,19.003546353237283,29.6836420765587,19.003546353237283,0.0,10092.264800142526,29.6836420765587,0.0,0.0,0.080329776,16.92,0.0,29.681043809024544,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:06:00,30.92,19.00225564479748,29.686231456981165,19.00225564479748,0.0,10086.012678418083,29.686231456981165,0.0,0.0,0.080329776,16.92,0.0,29.6836420765587,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:07:00,30.92,19.000972266694262,29.688812048816903,19.000972266694262,0.0,10079.796064771808,29.688812048816903,0.0,0.0,0.080329776,16.92,0.0,29.686231456981165,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:08:00,30.92,18.999697009195607,29.69138383641891,18.999697009195607,0.0,10073.618787090027,29.69138383641891,0.0,0.0,0.080329776,16.92,0.0,29.688812048816903,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:09:00,30.92,18.998428987524996,29.693946875011065,18.998428987524996,0.0,10067.476559681936,29.693946875011065,0.0,0.0,0.080329776,16.92,0.0,29.69138383641891,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:10:00,30.92,18.99716898193494,29.696501202581487,18.99716898193494,0.0,10061.373161921088,29.696501202581487,0.0,0.0,0.080329776,16.92,0.0,29.693946875011065,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:11:00,30.92,18.99591611909445,29.69904686123911,18.99591611909445,0.0,10055.304363556912,29.69904686123911,0.0,0.0,0.080329776,16.92,0.0,29.696501202581487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:12:00,30.92,18.994671169386788,29.701583846130184,18.994671169386788,0.0,10049.273896158402,29.701583846130184,0.0,0.0,0.080329776,16.92,0.0,29.69904686123911,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:13:00,30.92,18.99343327075018,29.704112253621744,18.99343327075018,0.0,10043.27758406122,29.704112253621744,0.0,0.0,0.080329776,16.92,0.0,29.701583846130184,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:14:00,30.92,18.99220318384195,29.706632067893487,18.99220318384195,0.0,10037.319111723904,29.706632067893487,0.0,0.0,0.080329776,16.92,0.0,29.704112253621744,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:15:00,30.92,18.99098005769709,29.709143342298866,18.99098005769709,0.0,10031.394357233048,29.709143342298866,0.0,0.0,0.080329776,16.92,0.0,29.706632067893487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:16:00,30.92,18.989764643387456,29.711646114323326,18.989764643387456,0.0,10025.506958617189,29.711646114323326,0.0,0.0,0.080329776,16.92,0.0,29.709143342298866,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:17:00,30.92,18.98855610087603,29.71414042431672,18.98855610087603,0.0,10019.652846896275,29.71414042431672,0.0,0.0,0.080329776,16.92,0.0,29.711646114323326,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:18:00,30.92,18.987355171786927,29.71662626719601,18.987355171786927,0.0,10013.835614335985,29.71662626719601,0.0,0.0,0.080329776,16.92,0.0,29.71414042431672,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:19:00,30.92,18.98616102684604,29.719103737246517,18.98616102684604,0.0,10008.051244089987,29.719103737246517,0.0,0.0,0.080329776,16.92,0.0,29.71662626719601,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:20:00,30.92,18.984974398364898,29.721572818494675,18.984974398364898,0.0,10002.303283315763,29.721572818494675,0.0,0.0,0.080329776,16.92,0.0,29.719103737246517,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:21:00,30.92,18.98379446767065,29.7240335625072,18.98379446767065,0.0,9996.587766517678,29.7240335625072,0.0,0.0,0.080329776,16.92,0.0,29.721572818494675,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:22:00,30.92,18.982621957894796,29.726486006275806,18.982621957894796,0.0,9990.908196387132,29.726486006275806,0.0,0.0,0.080329776,16.92,0.0,29.7240335625072,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:23:00,30.92,18.981456060807535,29.728930188475587,18.981456060807535,0.0,9985.260658012812,29.728930188475587,0.0,0.0,0.080329776,16.92,0.0,29.726486006275806,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:24:00,30.92,18.980297490490447,29.731366103811236,18.980297490490447,0.0,9979.648610250215,29.731366103811236,0.0,0.0,0.080329776,16.92,0.0,29.728930188475587,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:25:00,30.92,18.97914544900182,29.733793844558285,18.97914544900182,0.0,9974.068188021796,29.733793844558285,0.0,0.0,0.080329776,16.92,0.0,29.731366103811236,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:26:00,30.92,18.978000641501044,29.73621339460844,18.978000641501044,0.0,9968.52280696587,29.73621339460844,0.0,0.0,0.080329776,16.92,0.0,29.733793844558285,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:27:00,30.92,18.976862280182726,29.73862480382023,18.976862280182726,0.0,9963.008651103486,29.73862480382023,0.0,0.0,0.080329776,16.92,0.0,29.73621339460844,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:28:00,30.92,18.97573106140947,29.74102810869949,18.97573106140947,0.0,9957.52909346319,29.74102810869949,0.0,0.0,0.080329776,16.92,0.0,29.73862480382023,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:29:00,30.92,18.974606207363475,29.743423346325606,18.974606207363475,0.0,9952.08036644424,29.743423346325606,0.0,0.0,0.080329776,16.92,0.0,29.74102810869949,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:30:00,30.92,18.973488405733725,29.745810511206592,18.973488405733725,0.0,9946.66580106195,29.745810511206592,0.0,0.0,0.080329776,16.92,0.0,29.743423346325606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:31:00,30.92,18.97237688854425,29.748189693675872,18.97237688854425,0.0,9941.281677387764,29.748189693675872,0.0,0.0,0.080329776,16.92,0.0,29.745810511206592,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:32:00,30.92,18.971272334931374,29.750560877508054,18.971272334931374,0.0,9935.931285009734,29.750560877508054,0.0,0.0,0.080329776,16.92,0.0,29.748189693675872,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:33:00,30.92,18.970173986618097,29.75292411092801,18.970173986618097,0.0,9930.610950979399,29.75292411092801,0.0,0.0,0.080329776,16.92,0.0,29.750560877508054,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:34:00,30.92,18.96908251430692,29.75527942996393,18.96908251430692,0.0,9925.323924033222,29.75527942996393,0.0,0.0,0.080329776,16.92,0.0,29.75292411092801,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:35:00,30.92,18.967997169279716,29.757626870175216,18.967997169279716,0.0,9920.066577524267,29.757626870175216,0.0,0.0,0.080329776,16.92,0.0,29.75527942996393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:36:00,30.92,18.96691861392193,29.75996642588937,18.96691861392193,0.0,9914.842119902896,29.75996642588937,0.0,0.0,0.080329776,16.92,0.0,29.757626870175216,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:37:00,30.92,18.965846108936873,29.762298185563335,18.965846108936873,0.0,9909.646970158019,29.762298185563335,0.0,0.0,0.080329776,16.92,0.0,29.75996642588937,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:38:00,30.92,18.96478030850767,29.764622132873033,18.96478030850767,0.0,9904.484297009727,29.764622132873033,0.0,0.0,0.080329776,16.92,0.0,29.762298185563335,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:39:00,30.92,18.963720482624307,29.76693831448205,18.963720482624307,0.0,9899.350564429942,29.76693831448205,0.0,0.0,0.080329776,16.92,0.0,29.764622132873033,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:40:00,30.92,18.962667277380344,29.769246765950612,18.962667277380344,0.0,9894.24890195463,29.769246765950612,0.0,0.0,0.080329776,16.92,0.0,29.76693831448205,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:41:00,30.92,18.961619971920165,29.771547521391344,18.961619971920165,0.0,9889.175817898027,29.771547521391344,0.0,0.0,0.080329776,16.92,0.0,29.769246765950612,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:42:00,30.92,18.960579204358663,29.773840574967824,18.960579204358663,0.0,9884.134403149137,29.773840574967824,0.0,0.0,0.080329776,16.92,0.0,29.771547521391344,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:43:00,30.92,18.95954426286478,29.776126013323346,18.95954426286478,0.0,9879.121209735613,29.776126013323346,0.0,0.0,0.080329776,16.92,0.0,29.773840574967824,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:44:00,30.92,18.95851577768369,29.778403820052837,18.95851577768369,0.0,9874.139290427147,29.778403820052837,0.0,0.0,0.080329776,16.92,0.0,29.776126013323346,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:45:00,30.92,18.957493045881527,29.78067404032659,18.957493045881527,0.0,9869.185240347866,29.78067404032659,0.0,0.0,0.080329776,16.92,0.0,29.778403820052837,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:46:00,30.92,18.95647668994095,29.78293670924513,18.95647668994095,0.0,9864.262074667517,29.78293670924513,0.0,0.0,0.080329776,16.92,0.0,29.78067404032659,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:47:00,30.92,18.95546601570014,29.78519185954206,18.95546601570014,0.0,9859.366431000475,29.78519185954206,0.0,0.0,0.080329776,16.92,0.0,29.78293670924513,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:48:00,30.92,18.954461637984608,29.787439485230927,18.954461637984608,0.0,9854.50128742691,29.787439485230927,0.0,0.0,0.080329776,16.92,0.0,29.78519185954206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:49:00,30.92,18.953462871281744,29.78967967119899,18.953462871281744,0.0,9849.663323456385,29.78967967119899,0.0,0.0,0.080329776,16.92,0.0,29.787439485230927,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:50:00,30.92,18.95247032286358,29.791912400974926,18.95247032286358,0.0,9844.855480581678,29.791912400974926,0.0,0.0,0.080329776,16.92,0.0,29.78967967119899,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:51:00,30.92,18.95148331574601,29.794137718298252,18.95148331574601,0.0,9840.074479622941,29.794137718298252,0.0,0.0,0.080329776,16.92,0.0,29.791912400974926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:52:00,30.92,18.950502449749507,29.796355657816175,18.950502449749507,0.0,9835.323225979146,29.796355657816175,0.0,0.0,0.080329776,16.92,0.0,29.794137718298252,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:53:00,30.92,18.949527056299974,29.798566250946262,18.949527056299974,0.0,9830.598481207067,29.798566250946262,0.0,0.0,0.080329776,16.92,0.0,29.796355657816175,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:54:00,30.92,18.94855772786664,29.80076949156457,18.94855772786664,0.0,9825.903115097799,29.80076949156457,0.0,0.0,0.080329776,16.92,0.0,29.798566250946262,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:55:00,30.92,18.947593804168914,29.802965462856648,18.947593804168914,0.0,9821.233929380418,29.802965462856648,0.0,0.0,0.080329776,16.92,0.0,29.80076949156457,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:56:00,30.92,18.946635870423414,29.805154148299202,18.946635870423414,0.0,9816.593758715931,29.805154148299202,0.0,0.0,0.080329776,16.92,0.0,29.802965462856648,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:57:00,30.92,18.945683274528633,29.80733559026079,18.945683274528633,0.0,9811.979444451423,29.80733559026079,0.0,0.0,0.080329776,16.92,0.0,29.805154148299202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:58:00,30.92,18.944736594545674,29.80950982294237,18.944736594545674,0.0,9807.393786588113,29.80950982294237,0.0,0.0,0.080329776,16.92,0.0,29.80733559026079,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:59:00,30.92,18.943795186439626,29.81167687650598,18.943795186439626,0.0,9802.833665546255,29.81167687650598,0.0,0.0,0.080329776,16.92,0.0,29.80950982294237,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:00:00,30.92,18.94285962121161,29.813836744702893,18.94285962121161,0.0,9798.301847130033,29.813836744702893,0.0,0.0,0.080329776,16.92,0.0,29.81167687650598,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  14:01:00,30.92,18.94192926278277,29.815989509069095,18.94192926278277,0.0,9793.795250297393,29.815989509069095,0.0,0.0,0.080329776,16.92,0.0,29.813836744702893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:02:00,30.92,18.941004675188264,29.818135153042892,18.941004675188264,0.0,9789.316607110877,29.818135153042892,0.0,0.0,0.080329776,16.92,0.0,29.815989509069095,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:03:00,30.92,18.94008523019655,29.82027371767823,18.94008523019655,0.0,9784.86287453947,29.82027371767823,0.0,0.0,0.080329776,16.92,0.0,29.818135153042892,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:04:00,30.92,18.939171484969393,29.82240523673573,18.939171484969393,0.0,9780.436751352441,29.82240523673573,0.0,0.0,0.080329776,16.92,0.0,29.82027371767823,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:05:00,30.92,18.93826281901572,29.82452973917817,18.93826281901572,0.0,9776.035232012182,29.82452973917817,0.0,0.0,0.080329776,16.92,0.0,29.82240523673573,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:06:00,30.92,18.937359782714935,29.82664721864293,18.937359782714935,0.0,9771.6609824357,29.82664721864293,0.0,0.0,0.080329776,16.92,0.0,29.82452973917817,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:07:00,30.92,18.936461763211344,29.828757755064824,18.936461763211344,0.0,9767.311034069822,29.828757755064824,0.0,0.0,0.080329776,16.92,0.0,29.82664721864293,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:08:00,30.92,18.935569304191667,29.830861331855868,18.935569304191667,0.0,9762.988020413568,29.830861331855868,0.0,0.0,0.080329776,16.92,0.0,29.828757755064824,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:09:00,30.92,18.93468180033221,29.83295798880838,18.93468180033221,0.0,9758.689009397458,29.83295798880838,0.0,0.0,0.080329776,16.92,0.0,29.830861331855868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:10:00,30.92,18.933799788715252,29.835047759248535,18.933799788715252,0.0,9754.416602530022,29.835047759248535,0.0,0.0,0.080329776,16.92,0.0,29.83295798880838,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:11:00,30.92,18.93292267144744,29.837130670993492,18.93292267144744,0.0,9750.167903732967,29.837130670993492,0.0,0.0,0.080329776,16.92,0.0,29.835047759248535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:12:00,30.92,18.9320509790935,29.83920671757758,18.9320509790935,0.0,9745.945482945226,29.83920671757758,0.0,0.0,0.080329776,16.92,0.0,29.837130670993492,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:13:00,30.92,18.93118412109042,29.841275977381045,18.93118412109042,0.0,9741.746479595386,29.841275977381045,0.0,0.0,0.080329776,16.92,0.0,29.83920671757758,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:14:00,30.92,18.930322621570944,29.843338433801474,18.930322621570944,0.0,9737.57343246717,29.843338433801474,0.0,0.0,0.080329776,16.92,0.0,29.841275977381045,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:15:00,30.92,18.929465897203972,29.845394125420025,18.929465897203972,0.0,9733.423516019275,29.845394125420025,0.0,0.0,0.080329776,16.92,0.0,29.843338433801474,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:16:00,30.92,18.928614465774462,29.847443085133957,18.928614465774462,0.0,9729.29923828815,29.847443085133957,0.0,0.0,0.080329776,16.92,0.0,29.845394125420025,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:17:00,30.92,18.927767751086485,29.849485339665424,18.927767751086485,0.0,9725.197808293897,29.849485339665424,0.0,0.0,0.080329776,16.92,0.0,29.847443085133957,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:18:00,30.92,18.926926264660207,29.851520882455578,18.926926264660207,0.0,9721.12170372771,29.851520882455578,0.0,0.0,0.080329776,16.92,0.0,29.849485339665424,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:19:00,30.92,18.926089437339556,29.853549790373926,18.926089437339556,0.0,9717.068167709476,29.853549790373926,0.0,0.0,0.080329776,16.92,0.0,29.851520882455578,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:20:00,30.92,18.925257774461585,29.855572046814338,18.925257774461585,0.0,9713.039647980695,29.855572046814338,0.0,0.0,0.080329776,16.92,0.0,29.853549790373926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:21:00,30.92,18.92443071381637,29.857587689194347,18.92443071381637,0.0,9709.033421307136,29.857587689194347,0.0,0.0,0.080329776,16.92,0.0,29.855572046814338,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:22:00,30.92,18.923608754638344,29.8595967499874,18.923608754638344,0.0,9705.051905870523,29.8595967499874,0.0,0.0,0.080329776,16.92,0.0,29.857587689194347,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:23:00,30.92,18.92279134157144,29.86159925486838,18.92279134157144,0.0,9701.092411635473,29.86159925486838,0.0,0.0,0.080329776,16.92,0.0,29.8595967499874,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:24:00,30.92,18.921978967826703,29.863595197194503,18.921978967826703,0.0,9697.157327607714,29.863595197194503,0.0,0.0,0.080329776,16.92,0.0,29.86159925486838,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:25:00,30.92,18.921171084811157,29.86558465236613,18.921171084811157,0.0,9693.243996511028,29.86558465236613,0.0,0.0,0.080329776,16.92,0.0,29.863595197194503,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:26:00,30.92,18.920368179790508,29.86756760378346,18.920368179790508,0.0,9689.354778553206,29.86756760378346,0.0,0.0,0.080329776,16.92,0.0,29.86558465236613,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:27:00,30.92,18.919569710845455,29.869544087745314,18.919569710845455,0.0,9685.487048784098,29.869544087745314,0.0,0.0,0.080329776,16.92,0.0,29.86756760378346,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:28:00,30.92,18.918776159373284,29.871514136306182,18.918776159373284,0.0,9681.64313898611,29.871514136306182,0.0,0.0,0.080329776,16.92,0.0,29.869544087745314,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:29:00,30.92,18.917986990040358,29.87347777413885,18.917986990040358,0.0,9677.82045610886,29.87347777413885,0.0,0.0,0.080329776,16.92,0.0,29.871514136306182,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:30:00,30.92,18.917202678451254,29.875434994525182,18.917202678451254,0.0,9674.021303876121,29.875434994525182,0.0,0.0,0.080329776,16.92,0.0,29.87347777413885,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:31:00,30.92,18.91642269577137,29.877385871435912,18.91642269577137,0.0,9670.243120717638,29.877385871435912,0.0,0.0,0.080329776,16.92,0.0,29.875434994525182,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:32:00,30.92,18.9156475118872,29.879330388286863,18.9156475118872,0.0,9666.488182660023,29.879330388286863,0.0,0.0,0.080329776,16.92,0.0,29.877385871435912,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:33:00,30.92,18.914876604377866,29.881268580300656,18.914876604377866,0.0,9662.753959199918,29.881268580300656,0.0,0.0,0.080329776,16.92,0.0,29.879330388286863,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:34:00,30.92,18.914110437485284,29.883200479117143,18.914110437485284,0.0,9659.04269902283,29.883200479117143,0.0,0.0,0.080329776,16.92,0.0,29.881268580300656,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:35:00,30.92,18.913348495118335,29.88512610844942,18.913348495118335,0.0,9655.35190228558,29.88512610844942,0.0,0.0,0.080329776,16.92,0.0,29.883200479117143,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:36:00,30.92,18.912591235946827,29.887045461511473,18.912591235946827,0.0,9651.683790683592,29.887045461511473,0.0,0.0,0.080329776,16.92,0.0,29.88512610844942,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:37:00,30.92,18.911838150126666,29.88895861088144,18.911838150126666,0.0,9648.035894633094,29.88895861088144,0.0,0.0,0.080329776,16.92,0.0,29.887045461511473,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:38:00,30.92,18.911089690826927,29.890865539998902,18.911089690826927,0.0,9644.410409185157,29.890865539998902,0.0,0.0,0.080329776,16.92,0.0,29.88895861088144,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:39:00,30.92,18.91034535436908,29.892766283050218,18.91034535436908,0.0,9640.804894620927,29.892766283050218,0.0,0.0,0.080329776,16.92,0.0,29.890865539998902,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:40:00,30.92,18.909605588491836,29.894660871264698,18.909605588491836,0.0,9637.221519687882,29.894660871264698,0.0,0.0,0.080329776,16.92,0.0,29.892766283050218,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:41:00,30.92,18.90886989560199,29.896549327436215,18.90886989560199,0.0,9633.657874143351,29.896549327436215,0.0,0.0,0.080329776,16.92,0.0,29.894660871264698,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:42:00,30.92,18.90813871807716,29.898431644718663,18.90813871807716,0.0,9630.116100766909,29.898431644718663,0.0,0.0,0.080329776,16.92,0.0,29.896549327436215,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:43:00,30.92,18.907411564330495,29.900307894333913,18.907411564330495,0.0,9626.59381840951,29.900307894333913,0.0,0.0,0.080329776,16.92,0.0,29.898431644718663,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:44:00,30.92,18.906688871446857,29.902178059754146,18.906688871446857,0.0,9623.093144213744,29.902178059754146,0.0,0.0,0.080329776,16.92,0.0,29.900307894333913,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:45:00,30.92,18.90597015376787,29.904042174168563,18.90597015376787,0.0,9619.611725747027,29.904042174168563,0.0,0.0,0.080329776,16.92,0.0,29.902178059754146,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:46:00,30.92,18.905255843152965,29.905900268400927,18.905255843152965,0.0,9616.15165484107,29.905900268400927,0.0,0.0,0.080329776,16.92,0.0,29.904042174168563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:47:00,30.92,18.904545459795585,29.907752364364974,18.904545459795585,0.0,9612.710607408417,29.907752364364974,0.0,0.0,0.080329776,16.92,0.0,29.905900268400927,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:48:00,30.92,18.9038394303961,29.909598455162,18.9038394303961,0.0,9609.290650291427,29.909598455162,0.0,0.0,0.080329776,16.92,0.0,29.907752364364974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:49:00,30.92,18.903137280924245,29.911438610692095,18.903137280924245,0.0,9605.889487381915,29.911438610692095,0.0,0.0,0.080329776,16.92,0.0,29.909598455162,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:50:00,30.92,18.902439432986743,29.91327281446761,18.902439432986743,0.0,9602.509160849686,29.91327281446761,0.0,0.0,0.080329776,16.92,0.0,29.911438610692095,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:51:00,30.92,18.901745418255196,29.915101098716992,18.901745418255196,0.0,9599.147402205348,29.915101098716992,0.0,0.0,0.080329776,16.92,0.0,29.91327281446761,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:52:00,30.92,18.90105565330715,29.916923493862335,18.90105565330715,0.0,9595.806229258491,29.916923493862335,0.0,0.0,0.080329776,16.92,0.0,29.915101098716992,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:53:00,30.92,18.90036967544277,29.91874002097354,18.90036967544277,0.0,9592.483400783418,29.91874002097354,0.0,0.0,0.080329776,16.92,0.0,29.916923493862335,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:54:00,30.92,18.899687896273992,29.92055067310574,18.899687896273992,0.0,9589.180910537347,29.92055067310574,0.0,0.0,0.080329776,16.92,0.0,29.91874002097354,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:55:00,30.92,18.8990098586573,29.92235551886991,18.8990098586573,0.0,9585.896544208368,29.92235551886991,0.0,0.0,0.080329776,16.92,0.0,29.92055067310574,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:56:00,30.92,18.898335969301673,29.924154541825907,18.898335969301673,0.0,9582.632271804865,29.924154541825907,0.0,0.0,0.080329776,16.92,0.0,29.92235551886991,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:57:00,30.92,18.897665776548706,29.92594777327643,18.897665776548706,0.0,9579.385905583753,29.92594777327643,0.0,0.0,0.080329776,16.92,0.0,29.924154541825907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:58:00,30.92,18.89699968226617,29.92773524324651,18.89699968226617,0.0,9576.159392103633,29.92773524324651,0.0,0.0,0.080329776,16.92,0.0,29.92594777327643,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:59:00,30.92,18.896337240210645,29.92951697199766,18.896337240210645,0.0,9572.950569850645,29.92951697199766,0.0,0.0,0.080329776,16.92,0.0,29.92773524324651,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:00:00,30.92,18.8956788474696,29.93129295254599,18.8956788474696,0.0,9569.761362228615,29.93129295254599,0.0,0.0,0.080329776,16.92,0.0,29.92951697199766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  15:01:00,30.92,18.895024063145442,29.933063252245585,18.895024063145442,0.0,9566.589633617832,29.933063252245585,0.0,0.0,0.080329776,16.92,0.0,29.93129295254599,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:02:00,30.92,18.89437327960536,29.934827854711394,18.89437327960536,0.0,9563.437284558171,29.934827854711394,0.0,0.0,0.080329776,16.92,0.0,29.933063252245585,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:03:00,30.92,18.89372606122947,29.93658679035433,18.89372606122947,0.0,9560.302204994105,29.93658679035433,0.0,0.0,0.080329776,16.92,0.0,29.934827854711394,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:04:00,30.92,18.893082795723856,29.938340088807067,18.893082795723856,0.0,9557.18627288813,29.938340088807067,0.0,0.0,0.080329776,16.92,0.0,29.93658679035433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:05:00,30.92,18.8924430526792,29.940087769556435,18.8924430526792,0.0,9554.087403423742,29.940087769556435,0.0,0.0,0.080329776,16.92,0.0,29.938340088807067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:06:00,30.92,18.89180721519885,29.941829825586066,18.89180721519885,0.0,9551.007452268765,29.941829825586066,0.0,0.0,0.080329776,16.92,0.0,29.940087769556435,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:07:00,30.92,18.891174858017852,29.943566323023745,18.891174858017852,0.0,9547.944359525036,29.943566323023745,0.0,0.0,0.080329776,16.92,0.0,29.941829825586066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:08:00,30.92,18.890546359694362,29.94529724554628,18.890546359694362,0.0,9544.89995884445,29.94529724554628,0.0,0.0,0.080329776,16.92,0.0,29.943566323023745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:09:00,30.92,18.889921300042573,29.94702262270469,18.889921300042573,0.0,9541.872214931254,29.94702262270469,0.0,0.0,0.080329776,16.92,0.0,29.94529724554628,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:10:00,30.92,18.889300053132168,29.94874248374354,18.889300053132168,0.0,9538.86293969617,29.94874248374354,0.0,0.0,0.080329776,16.92,0.0,29.94702262270469,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
