Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  15:11:00,30.92,18.8886822037922,29.95045684740671,18.8886822037922,0.0,9535.87012213451,29.95045684740671,0.0,0.0,0.080329776,16.92,0.0,29.94874248374354,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:12:00,30.92,18.888068121659835,29.952165706651133,18.888068121659835,0.0,9532.895552686787,29.952165706651133,0.0,0.0,0.080329776,16.92,0.0,29.95045684740671,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:13:00,30.92,18.887457396515607,29.953869126407216,18.887457396515607,0.0,9529.937244332374,29.953869126407216,0.0,0.0,0.080329776,16.92,0.0,29.952165706651133,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:14:00,30.92,18.886850393619387,29.955567090419624,18.886850393619387,0.0,9526.996966309134,29.955567090419624,0.0,0.0,0.080329776,16.92,0.0,29.953869126407216,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:15:00,30.92,18.886246707640694,29.95725962740965,18.886246707640694,0.0,9524.072755277724,29.95725962740965,0.0,0.0,0.080329776,16.92,0.0,29.955567090419624,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:16:00,30.92,18.885646699516492,29.95894676623767,18.885646699516492,0.0,9521.166359536819,29.95894676623767,0.0,0.0,0.080329776,16.92,0.0,29.95725962740965,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:17:00,30.92,18.885049968743715,29.96062852493465,18.885049968743715,0.0,9518.27583913015,29.96062852493465,0.0,0.0,0.080329776,16.92,0.0,29.95894676623767,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:18:00,30.92,18.88445687199012,29.962304896436226,18.88445687199012,0.0,9515.402921677254,29.962304896436226,0.0,0.0,0.080329776,16.92,0.0,29.96062852493465,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:19:00,30.92,18.883867013519314,29.963975944503176,18.883867013519314,0.0,9512.545690310735,29.963975944503176,0.0,0.0,0.080329776,16.92,0.0,29.962304896436226,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:20:00,30.92,18.88328074578276,29.965641652953536,18.88328074578276,0.0,9509.70585222734,29.965641652953536,0.0,0.0,0.080329776,16.92,0.0,29.963975944503176,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:21:00,30.92,18.88269767775085,29.967302049707403,18.88269767775085,0.0,9506.881513358436,29.967302049707403,0.0,0.0,0.080329776,16.92,0.0,29.965641652953536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:22:00,30.92,18.882118157710966,29.968957163244404,18.882118157710966,0.0,9504.074360730832,29.968957163244404,0.0,0.0,0.080329776,16.92,0.0,29.967302049707403,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:23:00,30.92,18.881541799281266,29.97060701091047,18.881541799281266,0.0,9501.282522788802,29.97060701091047,0.0,0.0,0.080329776,16.92,0.0,29.968957163244404,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:24:00,30.92,18.880968946636532,29.972251585624086,18.880968946636532,0.0,9498.507666638652,29.972251585624086,0.0,0.0,0.080329776,16.92,0.0,29.97060701091047,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:25:00,30.92,18.880399217984454,29.97389095000197,18.880399217984454,0.0,9495.74794295544,29.97389095000197,0.0,0.0,0.080329776,16.92,0.0,29.972251585624086,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:26:00,30.92,18.879832953438015,29.975525087939577,18.879832953438015,0.0,9493.004999171008,29.975525087939577,0.0,0.0,0.080329776,16.92,0.0,29.97389095000197,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:27:00,30.92,18.879269775737086,29.977154026582106,18.879269775737086,0.0,9490.277007913424,29.977154026582106,0.0,0.0,0.080329776,16.92,0.0,29.975525087939577,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:28:00,30.92,18.878710020982957,29.97877779403119,18.878710020982957,0.0,9487.565597182784,29.97877779403119,0.0,0.0,0.080329776,16.92,0.0,29.977154026582106,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:29:00,30.92,18.878153316391042,29.98039640697424,18.878153316391042,0.0,9484.868961285825,29.98039640697424,0.0,0.0,0.080329776,16.92,0.0,29.97877779403119,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:30:00,30.92,18.87759999410036,29.98200985831698,18.87759999410036,0.0,9482.188709030224,29.98200985831698,0.0,0.0,0.080329776,16.92,0.0,29.98039640697424,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:31:00,30.92,18.87704968574609,29.983618209557747,18.87704968574609,0.0,9479.523056131253,29.983618209557747,0.0,0.0,0.080329776,16.92,0.0,29.98200985831698,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:32:00,30.92,18.876502719553756,29.985221444674785,18.876502719553756,0.0,9476.873592440497,29.985221444674785,0.0,0.0,0.080329776,16.92,0.0,29.983618209557747,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:33:00,30.92,18.875958731523227,29.98681959006556,18.875958731523227,0.0,9474.238554814889,29.98681959006556,0.0,0.0,0.080329776,16.92,0.0,29.985221444674785,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:34:00,30.92,18.875418046014637,29.988412673458736,18.875418046014637,0.0,9471.619514382937,29.988412673458736,0.0,0.0,0.080329776,16.92,0.0,29.98681959006556,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:35:00,30.92,18.874880303338276,29.990000710910717,18.874880303338276,0.0,9469.014728880466,29.990000710910717,0.0,0.0,0.080329776,16.92,0.0,29.988412673458736,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:36:00,30.92,18.874345824036304,29.9915836953205,18.874345824036304,0.0,9466.425750942471,29.9915836953205,0.0,0.0,0.080329776,16.92,0.0,29.990000710910717,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:37:00,30.92,18.873814252675913,29.99316168709431,18.873814252675913,0.0,9463.85085892442,29.99316168709431,0.0,0.0,0.080329776,16.92,0.0,29.9915836953205,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:38:00,30.92,18.87328590602814,29.99473467029907,18.87328590602814,0.0,9461.29158719486,29.99473467029907,0.0,0.0,0.080329776,16.92,0.0,29.99316168709431,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:39:00,30.92,18.872760432864222,29.996302670610635,18.872760432864222,0.0,9458.746234472765,29.996302670610635,0.0,0.0,0.080329776,16.92,0.0,29.99473467029907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:40:00,30.92,18.872238146230202,29.99786571538918,18.872238146230202,0.0,9456.216317083668,29.99786571538918,0.0,0.0,0.080329776,16.92,0.0,29.996302670610635,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:41:00,30.92,18.87171869904935,29.9994238200853,18.87171869904935,0.0,9453.700153858212,29.9994238200853,0.0,0.0,0.080329776,16.92,0.0,29.99786571538918,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:42:00,30.92,18.871202400688315,30.0009769775957,18.871202400688315,0.0,9451.199243299707,30.0009769775957,0.0,0.0,0.080329776,16.92,0.0,29.9994238200853,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:43:00,30.92,18.870688908170994,30.00252524725829,18.870688908170994,0.0,9448.711924101448,30.00252524725829,0.0,0.0,0.080329776,16.92,0.0,30.0009769775957,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:44:00,30.92,18.870178527229566,30.00406861323289,18.870178527229566,0.0,9446.239677162184,30.00406861323289,0.0,0.0,0.080329776,16.92,0.0,30.00252524725829,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:45:00,30.92,18.869670918937906,30.0056071004977,18.869670918937906,0.0,9443.780860792522,30.0056071004977,0.0,0.0,0.080329776,16.92,0.0,30.00406861323289,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:46:00,30.92,18.869166385438135,30.00714073604816,18.869166385438135,0.0,9441.336938501732,30.00714073604816,0.0,0.0,0.080329776,16.92,0.0,30.0056071004977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:47:00,30.92,18.868664591804094,30.00866953475297,18.868664591804094,0.0,9438.906287975497,30.00866953475297,0.0,0.0,0.080329776,16.92,0.0,30.00714073604816,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:48:00,30.92,18.86816583663157,30.010193489510907,18.86816583663157,0.0,9436.490355545426,30.010193489510907,0.0,0.0,0.080329776,16.92,0.0,30.00866953475297,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:49:00,30.92,18.867669788945122,30.011712658615075,18.867669788945122,0.0,9434.087538033695,30.011712658615075,0.0,0.0,0.080329776,16.92,0.0,30.010193489510907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:50:00,30.92,18.8671767438374,30.013227026322745,18.8671767438374,0.0,9431.699264803516,30.013227026322745,0.0,0.0,0.080329776,16.92,0.0,30.011712658615075,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:51:00,30.92,18.866686374235016,30.014736616938027,18.866686374235016,0.0,9429.323951577817,30.014736616938027,0.0,0.0,0.080329776,16.92,0.0,30.013227026322745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:52:00,30.92,18.866198971770096,30.016241457095745,18.866198971770096,0.0,9426.963010957803,30.016241457095745,0.0,0.0,0.080329776,16.92,0.0,30.014736616938027,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:53:00,30.92,18.865714213223328,30.017741561105517,18.865714213223328,0.0,9424.614877334816,30.017741561105517,0.0,0.0,0.080329776,16.92,0.0,30.016241457095745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:54:00,30.92,18.865232386808344,30.01923692187202,18.865232386808344,0.0,9422.280946751584,30.01923692187202,0.0,0.0,0.080329776,16.92,0.0,30.017741561105517,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:55:00,30.92,18.864753173112604,30.020727596665463,18.864753173112604,0.0,9419.959672038753,30.020727596665463,0.0,0.0,0.080329776,16.92,0.0,30.01923692187202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:56:00,30.92,18.864276856972776,30.02221356984373,18.864276856972776,0.0,9417.65243288176,30.02221356984373,0.0,0.0,0.080329776,16.92,0.0,30.020727596665463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:57:00,30.92,18.863803122736364,30.023694865058047,18.863803122736364,0.0,9415.357700324166,30.023694865058047,0.0,0.0,0.080329776,16.92,0.0,30.02221356984373,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:58:00,30.92,18.863332251904016,30.02517150858537,18.863332251904016,0.0,9413.076837892468,30.02517150858537,0.0,0.0,0.080329776,16.92,0.0,30.023694865058047,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:59:00,30.92,18.862863932537245,30.026643514196937,18.862863932537245,0.0,9410.80833462016,30.026643514196937,0.0,0.0,0.080329776,16.92,0.0,30.02517150858537,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:00:00,30.92,18.86239844284112,30.028110874806057,18.86239844284112,0.0,9408.553538070673,30.028110874806057,0.0,0.0,0.080329776,16.92,0.0,30.026643514196937,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  16:01:00,30.92,18.861935474545685,30.029573646680834,18.861935474545685,0.0,9406.310955047178,30.029573646680834,0.0,0.0,0.080329776,16.92,0.0,30.028110874806057,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:02:00,30.92,18.861475302600333,30.031031814282848,18.861475302600333,0.0,9404.081917343274,30.031031814282848,0.0,0.0,0.080329776,16.92,0.0,30.029573646680834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:03:00,30.92,18.861017622358816,30.032485400631447,18.861017622358816,0.0,9401.864949314673,30.032485400631447,0.0,0.0,0.080329776,16.92,0.0,30.031031814282848,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:04:00,30.92,18.860562705554216,30.03393443164952,18.860562705554216,0.0,9399.66136717594,30.03393443164952,0.0,0.0,0.080329776,16.92,0.0,30.032485400631447,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:05:00,30.92,18.86011025111972,30.035378920590937,18.86011025111972,0.0,9397.469712620808,30.035378920590937,0.0,0.0,0.080329776,16.92,0.0,30.03393443164952,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:06:00,30.92,18.859660527610956,30.036818860381405,18.859660527610956,0.0,9395.29128647293,30.036818860381405,0.0,0.0,0.080329776,16.92,0.0,30.035378920590937,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:07:00,30.92,18.859213237496906,30.038254306308158,18.859213237496906,0.0,9393.124647552795,30.038254306308158,0.0,0.0,0.080329776,16.92,0.0,30.036818860381405,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:08:00,30.92,18.858768646194115,30.03968524294007,18.858768646194115,0.0,9390.971081478992,30.03968524294007,0.0,0.0,0.080329776,16.92,0.0,30.038254306308158,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:09:00,30.92,18.858326459664255,30.041111692685245,18.858326459664255,0.0,9388.82916398994,30.041111692685245,0.0,0.0,0.080329776,16.92,0.0,30.03968524294007,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:10:00,30.92,18.857886940222635,30.04253368111658,18.857886940222635,0.0,9386.700165682514,30.04253368111658,0.0,0.0,0.080329776,16.92,0.0,30.041111692685245,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:11:00,30.92,18.8574497972811,30.043951220990934,18.8574497972811,0.0,9384.582679007057,30.043951220990934,0.0,0.0,0.080329776,16.92,0.0,30.04253368111658,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:12:00,30.92,18.85701529009107,30.04536430525038,18.85701529009107,0.0,9382.477959719705,30.04536430525038,0.0,0.0,0.080329776,16.92,0.0,30.043951220990934,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:13:00,30.92,18.85658313147261,30.04677298822234,18.85658313147261,0.0,9380.384616779516,30.04677298822234,0.0,0.0,0.080329776,16.92,0.0,30.04536430525038,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:14:00,30.92,18.85615357765013,30.04817725458722,18.85615357765013,0.0,9378.303891280433,30.04817725458722,0.0,0.0,0.080329776,16.92,0.0,30.04677298822234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:15:00,30.92,18.855726344810506,30.04957712616258,18.855726344810506,0.0,9376.234408489712,30.04957712616258,0.0,0.0,0.080329776,16.92,0.0,30.04817725458722,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:16:00,30.92,18.855301686187566,30.050972628176186,18.855301686187566,0.0,9374.177395015595,30.050972628176186,0.0,0.0,0.080329776,16.92,0.0,30.04957712616258,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:17:00,30.92,18.854879321294128,30.052363772907874,18.854879321294128,0.0,9372.131492235516,30.052363772907874,0.0,0.0,0.080329776,16.92,0.0,30.050972628176186,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:18:00,30.92,18.85445950040933,30.053750553319887,18.85445950040933,0.0,9370.097912445826,30.053750553319887,0.0,0.0,0.080329776,16.92,0.0,30.052363772907874,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:19:00,30.92,18.85404194633165,30.055133022799712,18.85404194633165,0.0,9368.075312939087,30.055133022799712,0.0,0.0,0.080329776,16.92,0.0,30.053750553319887,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:20:00,30.92,18.85362690642107,30.05651116614203,18.85362690642107,0.0,9366.064891871916,30.05651116614203,0.0,0.0,0.080329776,16.92,0.0,30.055133022799712,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:21:00,30.92,18.853214106721882,30.05788500459216,18.853214106721882,0.0,9364.065322258894,30.05788500459216,0.0,0.0,0.080329776,16.92,0.0,30.05651116614203,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:22:00,30.92,18.8528037917099,30.059254563035797,18.8528037917099,0.0,9362.077788286406,30.059254563035797,0.0,0.0,0.080329776,16.92,0.0,30.05788500459216,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:23:00,30.92,18.852395690635984,30.06061985329323,18.852395690635984,0.0,9360.10097850105,30.06061985329323,0.0,0.0,0.080329776,16.92,0.0,30.059254563035797,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:24:00,30.92,18.851990045126367,30.061980868349238,18.851990045126367,0.0,9358.13606328641,30.061980868349238,0.0,0.0,0.080329776,16.92,0.0,30.06061985329323,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:25:00,30.92,18.85158658759971,30.063337660670012,18.85158658759971,0.0,9356.181746533302,30.063337660670012,0.0,0.0,0.080329776,16.92,0.0,30.061980868349238,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:26:00,30.92,18.85118555686677,30.064690215167122,18.85118555686677,0.0,9354.239184987786,30.064690215167122,0.0,0.0,0.080329776,16.92,0.0,30.063337660670012,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:27:00,30.92,18.85078668847574,30.06603855253187,18.85078668847574,0.0,9352.307097699482,30.06603855253187,0.0,0.0,0.080329776,16.92,0.0,30.064690215167122,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:28:00,30.92,18.850390218455598,30.067382697312098,18.850390218455598,0.0,9350.386627940115,30.067382697312098,0.0,0.0,0.080329776,16.92,0.0,30.06603855253187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:29:00,30.92,18.849995885446287,30.068722660886646,18.849995885446287,0.0,9348.476509735177,30.068722660886646,0.0,0.0,0.080329776,16.92,0.0,30.067382697312098,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:30:00,30.92,18.849603922728264,30.070058436266265,18.849603922728264,0.0,9346.577873043156,30.070058436266265,0.0,0.0,0.080329776,16.92,0.0,30.068722660886646,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:31:00,30.92,18.849214071995977,30.07139007501483,18.849214071995977,0.0,9344.689466684937,30.07139007501483,0.0,0.0,0.080329776,16.92,0.0,30.070058436266265,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:32:00,30.92,18.84882656381418,30.072717562163735,18.84882656381418,0.0,9342.812407464735,30.072717562163735,0.0,0.0,0.080329776,16.92,0.0,30.07139007501483,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:33:00,30.92,18.848441142895,30.07404091786788,18.848441142895,0.0,9340.945458820488,30.07404091786788,0.0,0.0,0.080329776,16.92,0.0,30.072717562163735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:34:00,30.92,18.8480580371199,30.075360166341007,18.8480580371199,0.0,9339.089724559159,30.075360166341007,0.0,0.0,0.080329776,16.92,0.0,30.07404091786788,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:35:00,30.92,18.847676994182383,30.076675318537205,18.847676994182383,0.0,9337.243982559863,30.076675318537205,0.0,0.0,0.080329776,16.92,0.0,30.075360166341007,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:36:00,30.92,18.847298239312632,30.07798636749563,18.847298239312632,0.0,9335.409323787353,30.07798636749563,0.0,0.0,0.080329776,16.92,0.0,30.076675318537205,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:37:00,30.92,18.846921523149675,30.079293363895378,18.846921523149675,0.0,9333.584540388265,30.079293363895378,0.0,0.0,0.080329776,16.92,0.0,30.07798636749563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:38:00,30.92,18.846547068303984,30.080596292889446,18.846547068303984,0.0,9331.770710638057,30.080596292889446,0.0,0.0,0.080329776,16.92,0.0,30.079293363895378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:39:00,30.92,18.846174628324757,30.08189517411223,18.846174628324757,0.0,9329.96664077968,30.08189517411223,0.0,0.0,0.080329776,16.92,0.0,30.080596292889446,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:40:00,30.92,18.845804423233968,30.083190031446232,18.845804423233968,0.0,9328.173396550432,30.083190031446232,0.0,0.0,0.080329776,16.92,0.0,30.08189517411223,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:41:00,30.92,18.845436209456043,30.084480875435816,18.845436209456043,0.0,9326.389798120308,30.084480875435816,0.0,0.0,0.080329776,16.92,0.0,30.083190031446232,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:42:00,30.92,18.845070204455265,30.085767699150068,18.845070204455265,0.0,9324.616898837758,30.085767699150068,0.0,0.0,0.080329776,16.92,0.0,30.084480875435816,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:43:00,30.92,18.844706167496778,30.087050552399695,18.844706167496778,0.0,9322.853532632616,30.087050552399695,0.0,0.0,0.080329776,16.92,0.0,30.085767699150068,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:44:00,30.92,18.844344313517592,30.088329420460575,18.844344313517592,0.0,9321.100740611773,30.088329420460575,0.0,0.0,0.080329776,16.92,0.0,30.087050552399695,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:45:00,30.92,18.84398440458956,30.08960432246194,18.84398440458956,0.0,9319.357370300213,30.08960432246194,0.0,0.0,0.080329776,16.92,0.0,30.088329420460575,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:46:00,30.92,18.843626653152455,30.090875281958233,18.843626653152455,0.0,9317.624450708758,30.090875281958233,0.0,0.0,0.080329776,16.92,0.0,30.08960432246194,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:47:00,30.92,18.843270824051253,30.092142309099177,18.843270824051253,0.0,9315.900842794857,30.092142309099177,0.0,0.0,0.080329776,16.92,0.0,30.090875281958233,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:48:00,30.92,18.842917127258143,30.093405396986014,18.842917127258143,0.0,9314.187563616897,30.093405396986014,0.0,0.0,0.080329776,16.92,0.0,30.092142309099177,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:49:00,30.92,18.842565330358028,30.094664594578028,18.842565330358028,0.0,9312.483487403984,30.094664594578028,0.0,0.0,0.080329776,16.92,0.0,30.093405396986014,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:50:00,30.92,18.842215640884824,30.0959198872761,18.842215640884824,0.0,9310.78961940404,30.0959198872761,0.0,0.0,0.080329776,16.92,0.0,30.094664594578028,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:51:00,30.92,18.84186782913062,30.09717129372011,18.84186782913062,0.0,9309.104846959272,30.09717129372011,0.0,0.0,0.080329776,16.92,0.0,30.0959198872761,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:52:00,30.92,18.841522100220004,30.09841883714066,18.841522100220004,0.0,9307.4301636473,30.09841883714066,0.0,0.0,0.080329776,16.92,0.0,30.09717129372011,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:53:00,30.92,18.84117822711989,30.09966252730841,18.84117822711989,0.0,9305.764469766673,30.09966252730841,0.0,0.0,0.080329776,16.92,0.0,30.09841883714066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:54:00,30.92,18.840836412574085,30.10090235736001,18.840836412574085,0.0,9304.108747363061,30.10090235736001,0.0,0.0,0.080329776,16.92,0.0,30.09966252730841,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:55:00,30.92,18.84049643219243,30.102138375421045,18.84049643219243,0.0,9302.4619095368,30.102138375421045,0.0,0.0,0.080329776,16.92,0.0,30.10090235736001,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:56:00,30.92,18.840158486366178,30.103370567020665,18.840158486366178,0.0,9300.824926938309,30.103370567020665,0.0,0.0,0.080329776,16.92,0.0,30.102138375421045,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:57:00,30.92,18.83982235331654,30.104598950325773,18.83982235331654,0.0,9299.19672531683,30.104598950325773,0.0,0.0,0.080329776,16.92,0.0,30.103370567020665,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:58:00,30.92,18.839488231110032,30.105823548248434,18.839488231110032,0.0,9297.578264062367,30.105823548248434,0.0,0.0,0.080329776,16.92,0.0,30.104598950325773,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  16:59:00,30.92,18.839155900548135,30.107044370195922,18.839155900548135,0.0,9295.968481422442,30.107044370195922,0.0,0.0,0.080329776,16.92,0.0,30.105823548248434,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:00:00,30.92,18.838825557400156,30.108261409343864,18.838825557400156,0.0,9294.36832565982,30.108261409343864,0.0,0.0,0.080329776,16.92,0.0,30.107044370195922,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  17:01:00,30.92,18.8384969850171,30.109474713001404,18.8384969850171,0.0,9292.776747371467,30.109474713001404,0.0,0.0,0.080329776,16.92,0.0,30.108261409343864,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:02:00,30.92,18.838170376898187,30.11068426682867,18.838170376898187,0.0,9291.194683824346,30.11068426682867,0.0,0.0,0.080329776,16.92,0.0,30.109474713001404,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:03:00,30.92,18.83784551891359,30.111890088534604,18.83784551891359,0.0,9289.621097817762,30.111890088534604,0.0,0.0,0.080329776,16.92,0.0,30.11068426682867,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:04:00,30.92,18.837522602319293,30.113092200716817,18.837522602319293,0.0,9288.056915752954,30.113092200716817,0.0,0.0,0.080329776,16.92,0.0,30.111890088534604,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:05:00,30.92,18.837201415474667,30.11429061243291,18.837201415474667,0.0,9286.50111248637,30.11429061243291,0.0,0.0,0.080329776,16.92,0.0,30.113092200716817,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:06:00,30.92,18.83688214741895,30.11548531689926,18.83688214741895,0.0,9284.954603681821,30.11548531689926,0.0,0.0,0.080329776,16.92,0.0,30.11429061243291,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:07:00,30.92,18.836564588971147,30.116676360623604,18.836564588971147,0.0,9283.416376109748,30.116676360623604,0.0,0.0,0.080329776,16.92,0.0,30.11548531689926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:08:00,30.92,18.83624892697992,30.117863729397712,18.83624892697992,0.0,9281.887334823296,30.117863729397712,0.0,0.0,0.080329776,16.92,0.0,30.116676360623604,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:09:00,30.92,18.835934954694665,30.11904744048535,18.835934954694665,0.0,9280.36647836525,30.11904744048535,0.0,0.0,0.080329776,16.92,0.0,30.117863729397712,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:10:00,30.92,18.835622856799308,30.120227516172164,18.835622856799308,0.0,9278.854701303217,30.120227516172164,0.0,0.0,0.080329776,16.92,0.0,30.11904744048535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:11:00,30.92,18.83531242894481,30.1214039651779,18.83531242894481,0.0,9277.351013812699,30.1214039651779,0.0,0.0,0.080329776,16.92,0.0,30.120227516172164,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:12:00,30.92,18.83500385367588,30.122576780760358,18.83500385367588,0.0,9275.856300099407,30.122576780760358,0.0,0.0,0.080329776,16.92,0.0,30.1214039651779,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:13:00,30.92,18.83469692901654,30.123746008639884,18.83469692901654,0.0,9274.369581833498,30.123746008639884,0.0,0.0,0.080329776,16.92,0.0,30.122576780760358,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:14:00,30.92,18.834391835397483,30.124911634740183,18.834391835397483,0.0,9272.891732980816,30.124911634740183,0.0,0.0,0.080329776,16.92,0.0,30.123746008639884,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:15:00,30.92,18.834088373187665,30.126073675892105,18.834088373187665,0.0,9271.421786569881,30.126073675892105,0.0,0.0,0.080329776,16.92,0.0,30.124911634740183,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:16:00,30.92,18.83378672072864,30.127232154072072,18.83378672072864,0.0,9269.960606447303,30.127232154072072,0.0,0.0,0.080329776,16.92,0.0,30.126073675892105,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:17:00,30.92,18.833486680706528,30.128387077673718,18.833486680706528,0.0,9268.507236865453,30.128387077673718,0.0,0.0,0.080329776,16.92,0.0,30.127232154072072,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:18:00,30.92,18.833188429398355,30.129538439997294,18.833188429398355,0.0,9267.06253167076,30.129538439997294,0.0,0.0,0.080329776,16.92,0.0,30.128387077673718,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:19:00,30.92,18.832891771779934,30.130686285989878,18.832891771779934,0.0,9265.62554620643,30.130686285989878,0.0,0.0,0.080329776,16.92,0.0,30.129538439997294,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:20:00,30.92,18.83259688208802,30.131830601707726,18.83259688208802,0.0,9264.197124436323,30.131830601707726,0.0,0.0,0.080329776,16.92,0.0,30.130686285989878,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:21:00,30.92,18.832303567561077,30.132971403561005,18.832303567561077,0.0,9262.776332663425,30.132971403561005,0.0,0.0,0.080329776,16.92,0.0,30.131830601707726,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:22:00,30.92,18.8320120004196,30.134108713219984,18.8320120004196,0.0,9261.364005085297,30.134108713219984,0.0,0.0,0.080329776,16.92,0.0,30.132971403561005,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:23:00,30.92,18.831721990137922,30.135242538763805,18.831721990137922,0.0,9259.959218835014,30.135242538763805,0.0,0.0,0.080329776,16.92,0.0,30.134108713219984,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:24:00,30.92,18.83143370694394,30.136372873536533,18.83143370694394,0.0,9258.562798458443,30.136372873536533,0.0,0.0,0.080329776,16.92,0.0,30.135242538763805,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:25:00,30.92,18.83114696252144,30.13749976172628,18.83114696252144,0.0,9257.173831790791,30.13749976172628,0.0,0.0,0.080329776,16.92,0.0,30.136372873536533,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:26:00,30.92,18.83086192512916,30.13862318952294,18.83086192512916,0.0,9255.793133839761,30.13862318952294,0.0,0.0,0.080329776,16.92,0.0,30.13749976172628,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:27:00,30.92,18.830578408634235,30.13974317292844,18.830578408634235,0.0,9254.419803016277,30.13974317292844,0.0,0.0,0.080329776,16.92,0.0,30.13862318952294,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:28:00,30.92,18.83029657934933,30.140859733310737,18.83029657934933,0.0,9253.054644901667,30.140859733310737,0.0,0.0,0.080329776,16.92,0.0,30.13974317292844,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:29:00,30.92,18.830016253299164,30.14197287844626,18.830016253299164,0.0,9251.696768357775,30.14197287844626,0.0,0.0,0.080329776,16.92,0.0,30.140859733310737,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:30:00,30.92,18.829737594873198,30.143082601724643,18.829737594873198,0.0,9250.346969650349,30.143082601724643,0.0,0.0,0.080329776,16.92,0.0,30.14197287844626,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:31:00,30.92,18.82946042222827,30.14418894658931,18.82946042222827,0.0,9249.004367968806,30.14418894658931,0.0,0.0,0.080329776,16.92,0.0,30.143082601724643,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:32:00,30.92,18.829184897853175,30.145291899364977,18.829184897853175,0.0,9247.66975037247,30.145291899364977,0.0,0.0,0.080329776,16.92,0.0,30.14418894658931,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:33:00,30.92,18.82891084201173,30.146391475657506,18.82891084201173,0.0,9246.34224625654,30.146391475657506,0.0,0.0,0.080329776,16.92,0.0,30.145291899364977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:34:00,30.92,18.828638415314327,30.14748769653638,18.828638415314327,0.0,9245.022633581753,30.14748769653638,0.0,0.0,0.080329776,16.92,0.0,30.146391475657506,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:35:00,30.92,18.828367440106952,30.14858056948681,18.828367440106952,0.0,9243.710051828939,30.14858056948681,0.0,0.0,0.080329776,16.92,0.0,30.14748769653638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:36:00,30.92,18.828098075143632,30.149670087945903,18.828098075143632,0.0,9242.405269967048,30.149670087945903,0.0,0.0,0.080329776,16.92,0.0,30.14858056948681,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:37:00,30.92,18.827830144827974,30.15075629462659,18.827830144827974,0.0,9241.107437443534,30.15075629462659,0.0,0.0,0.080329776,16.92,0.0,30.149670087945903,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:38:00,30.92,18.827563806079365,30.151839175989743,18.827563806079365,0.0,9239.817314340795,30.151839175989743,0.0,0.0,0.080329776,16.92,0.0,30.15075629462659,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:39:00,30.92,18.827298885334812,30.152918747257125,18.827298885334812,0.0,9238.534059955713,30.152918747257125,0.0,0.0,0.080329776,16.92,0.0,30.151839175989743,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:40:00,30.92,18.827035537700556,30.153995029203884,18.827035537700556,0.0,9237.258425588137,30.153995029203884,0.0,0.0,0.080329776,16.92,0.0,30.152918747257125,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:41:00,30.92,18.826773591623105,30.155068029035288,18.826773591623105,0.0,9235.98958026856,30.155068029035288,0.0,0.0,0.080329776,16.92,0.0,30.153995029203884,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:42:00,30.92,18.82651320041675,30.15613774023802,18.82651320041675,0.0,9234.72826661704,30.15613774023802,0.0,0.0,0.080329776,16.92,0.0,30.155068029035288,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:43:00,30.92,18.826254194513876,30.15720420480878,18.826254194513876,0.0,9233.473663283312,30.15720420480878,0.0,0.0,0.080329776,16.92,0.0,30.15613774023802,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:44:00,30.92,18.82599672545783,30.158267409346347,18.82599672545783,0.0,9232.226504309328,30.158267409346347,0.0,0.0,0.080329776,16.92,0.0,30.15720420480878,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:45:00,30.92,18.825740625643515,30.159327368700467,18.825740625643515,0.0,9230.985977850836,30.159327368700467,0.0,0.0,0.080329776,16.92,0.0,30.158267409346347,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:46:00,30.92,18.82548604486404,30.160384103356353,18.82548604486404,0.0,9229.752809472075,30.160384103356353,0.0,0.0,0.080329776,16.92,0.0,30.159327368700467,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:47:00,30.92,18.825232817453777,30.16143762025026,18.825232817453777,0.0,9228.52619672315,30.16143762025026,0.0,0.0,0.080329776,16.92,0.0,30.160384103356353,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:48:00,30.92,18.824981091476054,30.16248791291999,18.824981091476054,0.0,9227.306856789633,30.16248791291999,0.0,0.0,0.080329776,16.92,0.0,30.16143762025026,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:49:00,30.92,18.824730703181945,30.163535022658984,18.824730703181945,0.0,9226.09399650576,30.163535022658984,0.0,0.0,0.080329776,16.92,0.0,30.16248791291999,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:50:00,30.92,18.82448179892525,30.164578936204002,18.82448179892525,0.0,9224.888324776533,30.164578936204002,0.0,0.0,0.080329776,16.92,0.0,30.163535022658984,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:51:00,30.92,18.824234216851195,30.165619668042524,18.824234216851195,0.0,9223.689057611049,30.165619668042524,0.0,0.0,0.080329776,16.92,0.0,30.164578936204002,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:52:00,30.92,18.823988101623993,30.166657238372185,18.823988101623993,0.0,9222.496895730314,30.166657238372185,0.0,0.0,0.080329776,16.92,0.0,30.165619668042524,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:53:00,30.92,18.823743293260844,30.16769165386869,18.823743293260844,0.0,9221.31106421094,30.16769165386869,0.0,0.0,0.080329776,16.92,0.0,30.166657238372185,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:54:00,30.92,18.823499934756114,30.16872290812074,18.823499934756114,0.0,9220.132255685563,30.16872290812074,0.0,0.0,0.080329776,16.92,0.0,30.16769165386869,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:55:00,30.92,18.823257867976984,30.169751041729914,18.823257867976984,0.0,9218.959704191653,30.169751041729914,0.0,0.0,0.080329776,16.92,0.0,30.16872290812074,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:56:00,30.92,18.82301723426743,30.17077604157031,18.82301723426743,0.0,9217.794094367755,30.17077604157031,0.0,0.0,0.080329776,16.92,0.0,30.169751041729914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:57:00,30.92,18.822777877322938,30.171797921776555,18.822777877322938,0.0,9216.634669107349,30.171797921776555,0.0,0.0,0.080329776,16.92,0.0,30.17077604157031,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:58:00,30.92,18.822539936856373,30.172816702261468,18.822539936856373,0.0,9215.48210514817,30.172816702261468,0.0,0.0,0.080329776,16.92,0.0,30.171797921776555,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:59:00,30.92,18.822303258370095,30.173832389449323,18.822303258370095,0.0,9214.33565413582,30.173832389449323,0.0,0.0,0.080329776,16.92,0.0,30.172816702261468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:00:00,30.92,18.82206797996487,30.17484497698072,18.82206797996487,0.0,9213.195984999442,30.17484497698072,0.0,0.0,0.080329776,16.92,0.0,30.173832389449323,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,88387200.0 
 07/21  18:01:00,30.92,18.697844067311642,30.154741596900788,18.697844067311642,0.0,8611.482837479529,30.154741596900788,0.0,0.0,0.080329776,16.92,0.0,30.17484497698072,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:02:00,30.92,18.55748894641184,30.12289587380549,18.55748894641184,0.0,7931.509202352786,30.12289587380549,0.0,0.0,0.080329776,16.92,0.0,30.154741596900788,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:03:00,30.92,18.47059916638154,30.089263532472575,18.47059916638154,0.0,7510.480428356514,30.089263532472575,0.0,0.0,0.080329776,16.92,0.0,30.12289587380549,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:04:00,30.92,18.43689231534237,30.058341659308713,18.43689231534237,0.0,7347.077385017387,30.058341659308713,0.0,0.0,0.080329776,16.92,0.0,30.089263532472575,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
