Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  18:05:00,30.92,18.430115108380928,30.030987529175807,18.430115108380928,0.0,7314.144472261414,30.030987529175807,0.0,0.0,0.080329776,16.92,0.0,30.058341659308713,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:06:00,30.92,18.429911305611785,30.006752055886704,18.429911305611785,0.0,7313.077861352026,30.006752055886704,0.0,0.0,0.080329776,16.92,0.0,30.030987529175807,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:07:00,30.92,18.428449384189513,29.985051210311756,18.428449384189513,0.0,7305.937511960024,29.985051210311756,0.0,0.0,0.080329776,16.92,0.0,30.006752055886704,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:08:00,30.92,18.42534202059264,29.96547500994107,18.42534202059264,0.0,7290.841576265766,29.96547500994107,0.0,0.0,0.080329776,16.92,0.0,29.985051210311756,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:09:00,30.92,18.42197634913944,29.9477653275536,18.42197634913944,0.0,7274.504799973911,29.9477653275536,0.0,0.0,0.080329776,16.92,0.0,29.96547500994107,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:10:00,30.92,18.419149736121888,29.931739353096354,18.419149736121888,0.0,7260.78673340588,29.931739353096354,0.0,0.0,0.080329776,16.92,0.0,29.9477653275536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:11:00,30.92,18.416882301483696,29.917243579379473,18.416882301483696,0.0,7249.78311806613,29.917243579379473,0.0,0.0,0.080329776,16.92,0.0,29.931739353096354,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:12:00,30.92,18.414926781242002,29.904137295888063,18.414926781242002,0.0,7240.295049168467,29.904137295888063,0.0,0.0,0.080329776,16.92,0.0,29.917243579379473,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:13:00,30.92,18.413078813471074,29.892290224701235,18.413078813471074,0.0,7231.331681303868,29.892290224701235,0.0,0.0,0.080329776,16.92,0.0,29.904137295888063,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:14:00,30.92,18.41126388317783,29.88158281625255,18.41126388317783,0.0,7222.531275771821,29.88158281625255,0.0,0.0,0.080329776,16.92,0.0,29.892290224701235,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:15:00,30.92,18.40947081316485,29.871906652754202,18.40947081316485,0.0,7213.839039446689,29.871906652754202,0.0,0.0,0.080329776,16.92,0.0,29.88158281625255,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:16:00,30.92,18.4077120998896,29.86316396102812,18.4077120998896,0.0,7205.314983808894,29.86316396102812,0.0,0.0,0.080329776,16.92,0.0,29.871906652754202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:17:00,30.92,18.405988732493157,29.85526645240296,18.405988732493157,0.0,7196.963502707358,29.85526645240296,0.0,0.0,0.080329776,16.92,0.0,29.86316396102812,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:18:00,30.92,18.4043003285371,29.848134512925036,18.4043003285371,0.0,7188.782435828912,29.848134512925036,0.0,0.0,0.080329776,16.92,0.0,29.85526645240296,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:19:00,30.92,18.402639462095106,29.84169618011647,18.402639462095106,0.0,7180.735578293138,29.84169618011647,0.0,0.0,0.080329776,16.92,0.0,29.848134512925036,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:20:00,30.92,18.40100454353078,29.835886476194283,18.40100454353078,0.0,7172.815044804329,29.835886476194283,0.0,0.0,0.080329776,16.92,0.0,29.84169618011647,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:21:00,30.92,18.399391047964663,29.830646544393076,18.399391047964663,0.0,7164.998775424101,29.830646544393076,0.0,0.0,0.080329776,16.92,0.0,29.835886476194283,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:22:00,30.92,18.39779972084191,29.825923291408582,18.39779972084191,0.0,7157.290267689436,29.825923291408582,0.0,0.0,0.080329776,16.92,0.0,29.830646544393076,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:23:00,30.92,18.396227564757936,29.821668551397075,18.396227564757936,0.0,7149.67491678603,29.821668551397075,0.0,0.0,0.080329776,16.92,0.0,29.825923291408582,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:24:00,30.92,18.394675641094743,29.817838875423313,18.394675641094743,0.0,7142.157794933364,29.817838875423313,0.0,0.0,0.080329776,16.92,0.0,29.821668551397075,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:25:00,30.92,18.393141258015998,29.814394820641212,18.393141258015998,0.0,7134.725811898893,29.814394820641212,0.0,0.0,0.080329776,16.92,0.0,29.817838875423313,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:26:00,30.92,18.39162548824358,29.811300816154663,18.39162548824358,0.0,7127.384121773143,29.811300816154663,0.0,0.0,0.080329776,16.92,0.0,29.814394820641212,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:27:00,30.92,18.390125923411308,29.808524519446742,18.390125923411308,0.0,7120.12102819479,29.808524519446742,0.0,0.0,0.080329776,16.92,0.0,29.811300816154663,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:28:00,30.92,18.38864369746391,29.8060367885814,18.38864369746391,0.0,7112.9419980772855,29.8060367885814,0.0,0.0,0.080329776,16.92,0.0,29.808524519446742,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:29:00,30.92,18.387176637686622,29.803811087628784,18.387176637686622,0.0,7105.836489056487,29.803811087628784,0.0,0.0,0.080329776,16.92,0.0,29.8060367885814,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:30:00,30.92,18.385725894329873,29.801823520295624,18.385725894329873,0.0,7098.810056888278,29.801823520295624,0.0,0.0,0.080329776,16.92,0.0,29.803811087628784,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:31:00,30.92,18.384289461197447,29.80005229440706,18.384289461197447,0.0,7091.852973372415,29.80005229440706,0.0,0.0,0.080329776,16.92,0.0,29.801823520295624,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:32:00,30.92,18.38286847773728,29.798477803613373,18.38286847773728,0.0,7084.970747920879,29.798477803613373,0.0,0.0,0.080329776,16.92,0.0,29.80005229440706,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:33:00,30.92,18.381461069708408,29.797082136559386,18.381461069708408,0.0,7078.154296068924,29.797082136559386,0.0,0.0,0.080329776,16.92,0.0,29.798477803613373,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:34:00,30.92,18.38006835795032,29.795849192170518,18.38006835795032,0.0,7071.4090407208505,29.795849192170518,0.0,0.0,0.080329776,16.92,0.0,29.797082136559386,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:35:00,30.92,18.378688578955934,29.79476423631868,18.378688578955934,0.0,7064.726436533183,29.79476423631868,0.0,0.0,0.080329776,16.92,0.0,29.795849192170518,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:36:00,30.92,18.37732283078752,29.793814039897732,18.37732283078752,0.0,7058.111798285158,29.793814039897732,0.0,0.0,0.080329776,16.92,0.0,29.79476423631868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:37:00,30.92,18.375969444524383,29.79298646763423,18.375969444524383,0.0,7051.557040438397,29.79298646763423,0.0,0.0,0.080329776,16.92,0.0,29.793814039897732,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:38:00,30.92,18.374629493171387,29.792270640736806,18.374629493171387,0.0,7045.067357739599,29.792270640736806,0.0,0.0,0.080329776,16.92,0.0,29.79298646763423,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:39:00,30.92,18.37330139024782,29.7916565579703,18.37330139024782,0.0,7038.635064955688,29.7916565579703,0.0,0.0,0.080329776,16.92,0.0,29.792270640736806,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:40:00,30.92,18.371986182869627,29.79113526441069,18.371986182869627,0.0,7032.265232250629,29.79113526441069,0.0,0.0,0.080329776,16.92,0.0,29.7916565579703,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:41:00,30.92,18.370682357596113,29.790698508227962,18.370682357596113,0.0,7025.95052876371,29.790698508227962,0.0,0.0,0.080329776,16.92,0.0,29.79113526441069,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:42:00,30.92,18.36939093554951,29.790338915200202,18.36939093554951,0.0,7019.69589925201,29.790338915200202,0.0,0.0,0.080329776,16.92,0.0,29.790698508227962,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:43:00,30.92,18.368110468766552,29.790049668259094,18.368110468766552,0.0,7013.494330353533,29.790049668259094,0.0,0.0,0.080329776,16.92,0.0,29.790338915200202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:44:00,30.92,18.366841952654653,29.78982468814204,18.366841952654653,0.0,7007.350642577558,29.78982468814204,0.0,0.0,0.080329776,16.92,0.0,29.790049668259094,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:45:00,30.92,18.365583998511894,29.789658337915093,18.365583998511894,0.0,7001.258109805872,29.789658337915093,0.0,0.0,0.080329776,16.92,0.0,29.78982468814204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:46:00,30.92,18.36433757654802,29.789545602158714,18.36433757654802,0.0,6995.221430688498,29.789545602158714,0.0,0.0,0.080329776,16.92,0.0,29.789658337915093,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:47:00,30.92,18.363101352133953,29.78948181310977,18.363101352133953,0.0,6989.234141131683,29.78948181310977,0.0,0.0,0.080329776,16.92,0.0,29.789545602158714,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:48:00,30.92,18.361876270952337,29.789462828947926,18.361876270952337,0.0,6983.300821103621,29.789462828947926,0.0,0.0,0.080329776,16.92,0.0,29.78948181310977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:49:00,30.92,18.360661048056294,29.789484781007012,18.360661048056294,0.0,6977.415247215586,29.789484781007012,0.0,0.0,0.080329776,16.92,0.0,29.789462828947926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:50:00,30.92,18.359456605371598,29.789544244331076,18.359456605371598,0.0,6971.5818844417345,29.789544244331076,0.0,0.0,0.080329776,16.92,0.0,29.789484781007012,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:51:00,30.92,18.358261703871353,29.78963800554729,18.358261703871353,0.0,6965.7947318440165,29.78963800554729,0.0,0.0,0.080329776,16.92,0.0,29.789544244331076,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:52:00,30.92,18.357077242556826,29.78976323302701,18.357077242556826,0.0,6960.058143408119,29.78976323302701,0.0,0.0,0.080329776,16.92,0.0,29.78963800554729,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:53:00,30.92,18.355902025058093,29.78991725323759,18.355902025058093,0.0,6954.3663248232315,29.78991725323759,0.0,0.0,0.080329776,16.92,0.0,29.78976323302701,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:54:00,30.92,18.3547369283167,29.7900977182783,18.3547369283167,0.0,6948.723523259255,29.7900977182783,0.0,0.0,0.080329776,16.92,0.0,29.78991725323759,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:55:00,30.92,18.353580795756077,29.79030240471051,18.353580795756077,0.0,6943.124137151349,29.79030240471051,0.0,0.0,0.080329776,16.92,0.0,29.7900977182783,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:56:00,30.92,18.35243448313186,29.79052936302496,18.35243448313186,0.0,6937.572311076269,29.79052936302496,0.0,0.0,0.080329776,16.92,0.0,29.79030240471051,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:57:00,30.92,18.351296871119448,29.790776734453438,18.351296871119448,0.0,6932.062623899383,29.790776734453438,0.0,0.0,0.080329776,16.92,0.0,29.79052936302496,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:58:00,30.92,18.350168795153174,29.79104290437884,18.350168795153174,0.0,6926.599121786003,29.79104290437884,0.0,0.0,0.080329776,16.92,0.0,29.790776734453438,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:59:00,30.92,18.34904917088235,29.79132631636058,18.34904917088235,0.0,6921.176552994098,29.79132631636058,0.0,0.0,0.080329776,16.92,0.0,29.79104290437884,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:00:00,30.92,18.347938814262324,29.79162562338995,18.347938814262324,0.0,6915.798869353648,29.79162562338995,0.0,0.0,0.080329776,16.92,0.0,29.79132631636058,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  19:01:00,30.92,18.346836673856632,29.791939526821896,18.346836673856632,0.0,6910.460978537062,29.791939526821896,0.0,0.0,0.080329776,16.92,0.0,29.79162562338995,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:02:00,30.92,18.345743546952875,29.792266901837554,18.345743546952875,0.0,6905.166741965822,29.792266901837554,0.0,0.0,0.080329776,16.92,0.0,29.791939526821896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:03:00,30.92,18.344658413153315,29.792606652617287,18.344658413153315,0.0,6899.911217641743,29.792606652617287,0.0,0.0,0.080329776,16.92,0.0,29.792266901837554,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:04:00,30.92,18.343582051852568,29.79295784694139,18.343582051852568,0.0,6894.698180328901,29.79295784694139,0.0,0.0,0.080329776,16.92,0.0,29.792606652617287,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:05:00,30.92,18.34251347197428,29.793319559282534,18.34251347197428,0.0,6889.52283004005,29.793319559282534,0.0,0.0,0.080329776,16.92,0.0,29.79295784694139,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:06:00,30.92,18.341453435755664,29.793691004602163,18.341453435755664,0.0,6884.388858443626,29.793691004602163,0.0,0.0,0.080329776,16.92,0.0,29.793319559282534,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:07:00,30.92,18.340400979862192,29.79407140891642,18.340400979862192,0.0,6879.291599912681,29.79407140891642,0.0,0.0,0.080329776,16.92,0.0,29.793691004602163,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:08:00,30.92,18.339356850069347,29.794460111486046,18.339356850069347,0.0,6874.234666388825,29.794460111486046,0.0,0.0,0.080329776,16.92,0.0,29.79407140891642,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:09:00,30.92,18.33832010932671,29.794856450449462,18.33832010932671,0.0,6869.213519544937,29.794856450449462,0.0,0.0,0.080329776,16.92,0.0,29.794460111486046,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:10:00,30.92,18.337291487604254,29.795259879181557,18.337291487604254,0.0,6864.231694773821,29.795259879181557,0.0,0.0,0.080329776,16.92,0.0,29.794856450449462,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:11:00,30.92,18.33627007278693,29.795669832310658,18.33627007278693,0.0,6859.284774515727,29.795669832310658,0.0,0.0,0.080329776,16.92,0.0,29.795259879181557,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:12:00,30.92,18.335256579657297,29.796085842876536,18.335256579657297,0.0,6854.376220607974,29.796085842876536,0.0,0.0,0.080329776,16.92,0.0,29.795669832310658,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:13:00,30.92,18.334250119785167,29.796507438182378,18.334250119785167,0.0,6849.501730201673,29.796507438182378,0.0,0.0,0.080329776,16.92,0.0,29.796085842876536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:14:00,30.92,18.333251393347478,29.79693422092279,18.333251393347478,0.0,6844.664694396242,29.79693422092279,0.0,0.0,0.080329776,16.92,0.0,29.796507438182378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:15:00,30.92,18.332259534437732,29.797365779282245,18.332259534437732,0.0,6839.860919429798,29.797365779282245,0.0,0.0,0.080329776,16.92,0.0,29.79693422092279,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:16:00,30.92,18.331275229174793,29.797801786713826,18.331275229174793,0.0,6835.09372831571,29.797801786713826,0.0,0.0,0.080329776,16.92,0.0,29.797365779282245,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:17:00,30.92,18.330297633096063,29.798241886353463,18.330297633096063,0.0,6830.359031149333,29.798241886353463,0.0,0.0,0.080329776,16.92,0.0,29.797801786713826,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:18:00,30.92,18.329327418777737,29.798685793168627,18.329327418777737,0.0,6825.660085354225,29.798685793168627,0.0,0.0,0.080329776,16.92,0.0,29.798241886353463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:19:00,30.92,18.32836376219602,29.799133210253718,18.32836376219602,0.0,6820.992900015035,29.799133210253718,0.0,0.0,0.080329776,16.92,0.0,29.798685793168627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:20:00,30.92,18.32740732286988,29.799583891543232,18.32740732286988,0.0,6816.3606693165775,29.799583891543232,0.0,0.0,0.080329776,16.92,0.0,29.799133210253718,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:21:00,30.92,18.32645729627765,29.800037571760132,18.32645729627765,0.0,6811.759496796294,29.800037571760132,0.0,0.0,0.080329776,16.92,0.0,29.799583891543232,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:22:00,30.92,18.325514329338613,29.800494051615424,18.325514329338613,0.0,6807.192515616207,29.800494051615424,0.0,0.0,0.080329776,16.92,0.0,29.800037571760132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:23:00,30.92,18.324577636159606,29.80095309719273,18.324577636159606,0.0,6802.655919535382,29.80095309719273,0.0,0.0,0.080329776,16.92,0.0,29.800494051615424,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:24:00,30.92,18.323647851491835,29.801414528937777,18.323647851491835,0.0,6798.152782783368,29.801414528937777,0.0,0.0,0.080329776,16.92,0.0,29.80095309719273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:25:00,30.92,18.322724207254986,29.80187815464386,18.322724207254986,0.0,6793.679385390542,29.80187815464386,0.0,0.0,0.080329776,16.92,0.0,29.801414528937777,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:26:00,30.92,18.321807326439682,29.802343816355435,18.321807326439682,0.0,6789.2387446275325,29.802343816355435,0.0,0.0,0.080329776,16.92,0.0,29.80187815464386,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:27:00,30.92,18.320896458016332,29.802811336563284,18.320896458016332,0.0,6784.827223104867,29.802811336563284,0.0,0.0,0.080329776,16.92,0.0,29.802343816355435,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:28:00,30.92,18.319992213600067,29.803280590808104,18.319992213600067,0.0,6780.447782999322,29.803280590808104,0.0,0.0,0.080329776,16.92,0.0,29.802811336563284,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:29:00,30.92,18.319093858499198,29.80375141938454,18.319093858499198,0.0,6776.096866049238,29.80375141938454,0.0,0.0,0.080329776,16.92,0.0,29.803280590808104,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:30:00,30.92,18.31820199331767,29.804223704967054,18.31820199331767,0.0,6771.777381101983,29.804223704967054,0.0,0.0,0.080329776,16.92,0.0,29.80375141938454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:31:00,30.92,18.3173158990344,29.804697319334952,18.3173158990344,0.0,6767.485845791862,29.804697319334952,0.0,0.0,0.080329776,16.92,0.0,29.804223704967054,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:32:00,30.92,18.316436165587124,29.805172156832853,18.316436165587124,0.0,6763.225117307579,29.805172156832853,0.0,0.0,0.080329776,16.92,0.0,29.804697319334952,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:33:00,30.92,18.31556208900013,29.805648093963082,18.31556208900013,0.0,6758.991786151223,29.805648093963082,0.0,0.0,0.080329776,16.92,0.0,29.805172156832853,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:34:00,30.92,18.314694248871938,29.8061250512063,18.314694248871938,0.0,6754.788659436599,29.8061250512063,0.0,0.0,0.080329776,16.92,0.0,29.805648093963082,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:35:00,30.92,18.31383195568582,29.80660291495765,18.31383195568582,0.0,6750.612397693635,29.80660291495765,0.0,0.0,0.080329776,16.92,0.0,29.8061250512063,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:36:00,30.92,18.312975779011325,29.807081605415025,18.312975779011325,0.0,6746.465759463731,29.807081605415025,0.0,0.0,0.080329776,16.92,0.0,29.80660291495765,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:37:00,30.92,18.31212504324024,29.80756103469435,18.31212504324024,0.0,6742.345472638613,29.80756103469435,0.0,0.0,0.080329776,16.92,0.0,29.807081605415025,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:38:00,30.92,18.311280308207817,29.80804112891379,18.311280308207817,0.0,6738.254248614517,29.80804112891379,0.0,0.0,0.080329776,16.92,0.0,29.80756103469435,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:39:00,30.92,18.310440911697093,29.80852179890349,18.310440911697093,0.0,6734.188880139659,29.80852179890349,0.0,0.0,0.080329776,16.92,0.0,29.80804112891379,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:40:00,30.92,18.309607404089153,29.809002992835016,18.309607404089153,0.0,6730.152032821893,29.809002992835016,0.0,0.0,0.080329776,16.92,0.0,29.80852179890349,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:41:00,30.92,18.308779136071777,29.809484626722732,18.308779136071777,0.0,6726.140561909701,29.809484626722732,0.0,0.0,0.080329776,16.92,0.0,29.809002992835016,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:42:00,30.92,18.307956648838466,29.80996664399563,18.307956648838466,0.0,6722.157088513591,29.80996664399563,0.0,0.0,0.080329776,16.92,0.0,29.809484626722732,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:43:00,30.92,18.30713930552367,29.810448983111353,18.30713930552367,0.0,6718.1985281637935,29.810448983111353,0.0,0.0,0.080329776,16.92,0.0,29.80996664399563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:44:00,30.92,18.306327638387224,29.810931590033334,18.306327638387224,0.0,6714.26745870328,29.810931590033334,0.0,0.0,0.080329776,16.92,0.0,29.810448983111353,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:45:00,30.92,18.305521022578557,29.811414398214822,18.305521022578557,0.0,6710.360853853276,29.811414398214822,0.0,0.0,0.080329776,16.92,0.0,29.810931590033334,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:46:00,30.92,18.3047199816659,29.811897373405067,18.3047199816659,0.0,6706.481249361523,29.811897373405067,0.0,0.0,0.080329776,16.92,0.0,29.811414398214822,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:47:00,30.92,18.30392390240643,29.81238045137018,18.30392390240643,0.0,6702.625675167942,29.81238045137018,0.0,0.0,0.080329776,16.92,0.0,29.811897373405067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:48:00,30.92,18.3031332999078,29.812863590366756,18.3031332999078,0.0,6698.796626043941,29.812863590366756,0.0,0.0,0.080329776,16.92,0.0,29.81238045137018,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:49:00,30.92,18.302347572150357,29.813346746717386,18.302347572150357,0.0,6694.991186285606,29.813346746717386,0.0,0.0,0.080329776,16.92,0.0,29.812863590366756,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:50:00,30.92,18.3015672260018,29.813829879179618,18.3015672260018,0.0,6691.211810756554,29.813829879179618,0.0,0.0,0.080329776,16.92,0.0,29.813346746717386,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:51:00,30.92,18.300791670302143,29.814312936700443,18.300791670302143,0.0,6687.4556363484,29.814312936700443,0.0,0.0,0.080329776,16.92,0.0,29.813829879179618,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:52:00,30.92,18.30002140389003,29.814795896561247,18.30002140389003,0.0,6683.725079038459,29.814795896561247,0.0,0.0,0.080329776,16.92,0.0,29.814312936700443,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:53:00,30.92,18.299255846121213,29.815278708220724,18.299255846121213,0.0,6680.017326648176,29.815278708220724,0.0,0.0,0.080329776,16.92,0.0,29.814795896561247,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:54:00,30.92,18.298495488007084,29.815761339723984,18.298495488007084,0.0,6676.334757245895,29.815761339723984,0.0,0.0,0.080329776,16.92,0.0,29.815278708220724,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:55:00,30.92,18.297739759093325,29.81624375997857,18.297739759093325,0.0,6672.6746080050225,29.81624375997857,0.0,0.0,0.080329776,16.92,0.0,29.815761339723984,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:56:00,30.92,18.296989142757308,29.81672593627957,18.296989142757308,0.0,6669.039220020718,29.81672593627957,0.0,0.0,0.080329776,16.92,0.0,29.81624375997857,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:57:00,30.92,18.296243078425775,29.817207828597105,18.296243078425775,0.0,6665.425878322403,29.817207828597105,0.0,0.0,0.080329776,16.92,0.0,29.81672593627957,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:58:00,30.92,18.295502042027245,29.817689422041806,18.295502042027245,0.0,6661.836887928948,29.817689422041806,0.0,0.0,0.080329776,16.92,0.0,29.817207828597105,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:59:00,30.92,18.29476548257644,29.818170675928364,18.29476548257644,0.0,6658.2695803062825,29.818170675928364,0.0,0.0,0.080329776,16.92,0.0,29.817689422041806,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:00:00,30.92,18.29403386873064,29.818651564992958,18.29403386873064,0.0,6654.726225257168,29.818651564992958,0.0,0.0,0.080329776,16.92,0.0,29.818170675928364,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  20:01:00,30.92,18.293306658814075,29.81913206732837,18.293306658814075,0.0,6651.2041993354205,29.81913206732837,0.0,0.0,0.080329776,16.92,0.0,29.818651564992958,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:02:00,30.92,18.29258431438326,29.819612156130606,18.29258431438326,0.0,6647.7057379533335,29.819612156130606,0.0,0.0,0.080329776,16.92,0.0,29.81913206732837,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:03:00,30.92,18.2918663028072,29.820091799494282,18.2918663028072,0.0,6644.228261470425,29.820091799494282,0.0,0.0,0.080329776,16.92,0.0,29.819612156130606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:04:00,30.92,18.29115307870541,29.820570988026283,18.29115307870541,0.0,6640.773971701678,29.820570988026283,0.0,0.0,0.080329776,16.92,0.0,29.820091799494282,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:05:00,30.92,18.290444118239673,29.82104968838444,18.290444118239673,0.0,6637.340331591795,29.82104968838444,0.0,0.0,0.080329776,16.92,0.0,29.820570988026283,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:06:00,30.92,18.2897398692499,29.821527880038893,18.2897398692499,0.0,6633.929510120797,29.821527880038893,0.0,0.0,0.080329776,16.92,0.0,29.82104968838444,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:07:00,30.92,18.289039816450643,29.82200554800003,18.289039816450643,0.0,6630.539011656169,29.82200554800003,0.0,0.0,0.080329776,16.92,0.0,29.821527880038893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:08:00,30.92,18.2883444010537,29.822482669685282,18.2883444010537,0.0,6627.170973076609,29.822482669685282,0.0,0.0,0.080329776,16.92,0.0,29.82200554800003,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:09:00,30.92,18.287653116097463,29.822959219367018,18.287653116097463,0.0,6623.822939063716,29.822959219367018,0.0,0.0,0.080329776,16.92,0.0,29.822482669685282,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:10:00,30.92,18.286966396311435,29.823435191632356,18.286966396311435,0.0,6620.4970151010775,29.823435191632356,0.0,0.0,0.080329776,16.92,0.0,29.822959219367018,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:11:00,30.92,18.286283742839405,29.82391055877666,18.286283742839405,0.0,6617.190785126359,29.82391055877666,0.0,0.0,0.080329776,16.92,0.0,29.823435191632356,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:12:00,30.92,18.28560558406905,29.824385303728974,18.28560558406905,0.0,6613.906323908423,29.824385303728974,0.0,0.0,0.080329776,16.92,0.0,29.82391055877666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:13:00,30.92,18.284931429040864,29.824859416847953,18.284931429040864,0.0,6610.641253630274,29.824859416847953,0.0,0.0,0.080329776,16.92,0.0,29.824385303728974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:14:00,30.92,18.28426169993614,29.825332878668426,18.28426169993614,0.0,6607.3976190020085,29.825332878668426,0.0,0.0,0.080329776,16.92,0.0,29.824859416847953,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:15:00,30.92,18.283595913492544,29.825805668284346,18.283595913492544,0.0,6604.173079485595,29.825805668284346,0.0,0.0,0.080329776,16.92,0.0,29.825332878668426,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:16:00,30.92,18.282934485815602,29.826277783244016,18.282934485815602,0.0,6600.969650364946,29.826277783244016,0.0,0.0,0.080329776,16.92,0.0,29.825805668284346,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:17:00,30.92,18.28227694114922,29.82674920027977,18.28227694114922,0.0,6597.785027456271,29.82674920027977,0.0,0.0,0.080329776,16.92,0.0,29.826277783244016,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:18:00,30.92,18.281623689649248,29.82721990492118,18.281623689649248,0.0,6594.6211972280025,29.82721990492118,0.0,0.0,0.080329776,16.92,0.0,29.82674920027977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:19:00,30.92,18.280974262882953,29.82768989174925,18.280974262882953,0.0,6591.4758909648845,29.82768989174925,0.0,0.0,0.080329776,16.92,0.0,29.82721990492118,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:20:00,30.92,18.280329065178346,29.828159143666696,18.280329065178346,0.0,6588.351066909945,29.828159143666696,0.0,0.0,0.080329776,16.92,0.0,29.82768989174925,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:21:00,30.92,18.279687635250724,29.828627643610762,18.279687635250724,0.0,6585.244490967275,29.828627643610762,0.0,0.0,0.080329776,16.92,0.0,29.828159143666696,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:22:00,30.92,18.27905037171791,29.82909539138272,18.27905037171791,0.0,6582.158093724288,29.82909539138272,0.0,0.0,0.080329776,16.92,0.0,29.828627643610762,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:23:00,30.92,18.27841682027512,29.829562367277802,18.27841682027512,0.0,6579.08967489027,29.829562367277802,0.0,0.0,0.080329776,16.92,0.0,29.82909539138272,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:24:00,30.92,18.277787373943838,29.8300285588292,18.277787373943838,0.0,6576.041137948432,29.8300285588292,0.0,0.0,0.080329776,16.92,0.0,29.829562367277802,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:25:00,30.92,18.277161585237703,29.83049396400517,18.277161585237703,0.0,6573.010315631054,29.83049396400517,0.0,0.0,0.080329776,16.92,0.0,29.8300285588292,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:26:00,30.92,18.276539841691964,29.830958567550393,18.276539841691964,0.0,6569.999084850374,29.830958567550393,0.0,0.0,0.080329776,16.92,0.0,29.83049396400517,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:27:00,30.92,18.275921702483572,29.831422355515954,18.275921702483572,0.0,6567.005310610484,29.831422355515954,0.0,0.0,0.080329776,16.92,0.0,29.830958567550393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:28:00,30.92,18.275307549768165,29.83188532944647,18.275307549768165,0.0,6564.0308437690555,29.83188532944647,0.0,0.0,0.080329776,16.92,0.0,29.831422355515954,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:29:00,30.92,18.274696949236805,29.8323474725426,18.274696949236805,0.0,6561.073580879342,29.8323474725426,0.0,0.0,0.080329776,16.92,0.0,29.83188532944647,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:30:00,30.92,18.27409027776879,29.832808773911893,18.27409027776879,0.0,6558.135347244647,29.832808773911893,0.0,0.0,0.080329776,16.92,0.0,29.8323474725426,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:31:00,30.92,18.273487107425783,29.83326923427167,18.273487107425783,0.0,6555.214070272332,29.83326923427167,0.0,0.0,0.080329776,16.92,0.0,29.832808773911893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:32:00,30.92,18.27288780991086,29.833728839828286,18.27288780991086,0.0,6552.311550196196,29.833728839828286,0.0,0.0,0.080329776,16.92,0.0,29.83326923427167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:33:00,30.92,18.272291963518047,29.834187579188317,18.272291963518047,0.0,6549.425744608193,29.834187579188317,0.0,0.0,0.080329776,16.92,0.0,29.833728839828286,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:34:00,30.92,18.271699934871233,29.834645455263388,18.271699934871233,0.0,6546.558429142601,29.834645455263388,0.0,0.0,0.080329776,16.92,0.0,29.834187579188317,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:35:00,30.92,18.27111130836364,29.835102453653615,18.27111130836364,0.0,6543.707590931049,29.835102453653615,0.0,0.0,0.080329776,16.92,0.0,29.834645455263388,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:36:00,30.92,18.270526445634165,29.83555856472505,18.270526445634165,0.0,6540.874981464426,29.83555856472505,0.0,0.0,0.080329776,16.92,0.0,29.835102453653615,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:37:00,30.92,18.269944937046795,29.83601379144553,18.269944937046795,0.0,6538.058616792023,29.83601379144553,0.0,0.0,0.080329776,16.92,0.0,29.83555856472505,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:38:00,30.92,18.269367139346826,29.836468121201055,18.269367139346826,0.0,6535.260224704039,29.836468121201055,0.0,0.0,0.080329776,16.92,0.0,29.83601379144553,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:39:00,30.92,18.268792648745034,29.836921544715796,18.268792648745034,0.0,6532.477849566926,29.836921544715796,0.0,0.0,0.080329776,16.92,0.0,29.836468121201055,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:40:00,30.92,18.268221817181914,29.83737406598231,18.268221817181914,0.0,6529.713195900272,29.83737406598231,0.0,0.0,0.080329776,16.92,0.0,29.836921544715796,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:41:00,30.92,18.26767027071525,29.83782445184694,18.26767027071525,0.0,6527.041943888453,29.83782445184694,0.0,0.0,0.080329776,16.92,0.0,29.83737406598231,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:42:00,30.92,18.26711738877443,29.838273823703474,18.26711738877443,0.0,6524.364223902949,29.838273823703474,0.0,0.0,0.080329776,16.92,0.0,29.83782445184694,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:43:00,30.92,18.26657486848427,29.838721484272714,18.26657486848427,0.0,6521.736687504599,29.838721484272714,0.0,0.0,0.080329776,16.92,0.0,29.838273823703474,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:44:00,30.92,18.266044586832333,29.83916716207978,18.266044586832333,0.0,6519.168425326911,29.83916716207978,0.0,0.0,0.080329776,16.92,0.0,29.838721484272714,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:45:00,30.92,18.26551608809552,29.839611288954153,18.26551608809552,0.0,6516.608798170755,29.839611288954153,0.0,0.0,0.080329776,16.92,0.0,29.83916716207978,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:46:00,30.92,18.26498467629117,29.84005425786829,18.26498467629117,0.0,6514.035062434473,29.84005425786829,0.0,0.0,0.080329776,16.92,0.0,29.839611288954153,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:47:00,30.92,18.264451114847635,29.840496249268494,18.264451114847635,0.0,6511.450915557243,29.840496249268494,0.0,0.0,0.080329776,16.92,0.0,29.84005425786829,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:48:00,30.92,18.2639181671355,29.84093732354634,18.2639181671355,0.0,6508.869741106355,29.84093732354634,0.0,0.0,0.080329776,16.92,0.0,29.840496249268494,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:49:00,30.92,18.263387270392275,29.841377502057274,18.263387270392275,0.0,6506.298499916134,29.841377502057274,0.0,0.0,0.080329776,16.92,0.0,29.84093732354634,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:50:00,30.92,18.26285928304376,29.84181678416998,18.26285928304376,0.0,6503.741349517782,29.84181678416998,0.0,0.0,0.080329776,16.92,0.0,29.841377502057274,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:51:00,30.92,18.262334019259683,29.842255169802446,18.262334019259683,0.0,6501.1973898974065,29.842255169802446,0.0,0.0,0.080329776,16.92,0.0,29.84181678416998,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:52:00,30.92,18.261811683750665,29.84269267048396,18.261811683750665,0.0,6498.667612510294,29.84269267048396,0.0,0.0,0.080329776,16.92,0.0,29.842255169802446,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:53:00,30.92,18.261292017623525,29.843129283947963,18.261292017623525,0.0,6496.150763483961,29.843129283947963,0.0,0.0,0.080329776,16.92,0.0,29.84269267048396,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:54:00,30.92,18.260775308437562,29.84356500796462,18.260775308437562,0.0,6493.648235526748,29.84356500796462,0.0,0.0,0.080329776,16.92,0.0,29.843129283947963,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:55:00,30.92,18.260261340183106,29.84399985022758,18.260261340183106,0.0,6491.15898245976,29.84399985022758,0.0,0.0,0.080329776,16.92,0.0,29.84356500796462,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:56:00,30.92,18.259750385564654,29.844433803925423,18.259750385564654,0.0,6488.684325046506,29.844433803925423,0.0,0.0,0.080329776,16.92,0.0,29.84399985022758,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:57:00,30.92,18.259242197802106,29.844866863596252,18.259242197802106,0.0,6486.223068080608,29.844866863596252,0.0,0.0,0.080329776,16.92,0.0,29.844433803925423,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:58:00,30.92,18.25873702227859,29.845299033878913,18.25873702227859,0.0,6483.776400002621,29.845299033878913,0.0,0.0,0.080329776,16.92,0.0,29.844866863596252,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
