Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  20:59:00,30.92,18.258234601066377,29.84573030711673,18.258234601066377,0.0,6481.343071615947,29.84573030711673,0.0,0.0,0.080329776,16.92,0.0,29.845299033878913,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:00:00,30.92,18.25773517158404,29.846160676094474,18.25773517158404,0.0,6478.924232787144,29.846160676094474,0.0,0.0,0.080329776,16.92,0.0,29.84573030711673,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  21:01:00,30.92,18.25723847560163,29.846590145885227,18.25723847560163,0.0,6476.518632855905,29.846590145885227,0.0,0.0,0.080329776,16.92,0.0,29.846160676094474,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:02:00,30.92,18.256744745827955,29.84701870714591,18.256744745827955,0.0,6474.127398878468,29.84701870714591,0.0,0.0,0.080329776,16.92,0.0,29.846590145885227,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:03:00,30.92,18.256253724660237,29.847446353382786,18.256253724660237,0.0,6471.749283232025,29.847446353382786,0.0,0.0,0.080329776,16.92,0.0,29.84701870714591,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:04:00,30.92,18.25576564048861,29.847873088100098,18.25576564048861,0.0,6469.385392056583,29.847873088100098,0.0,0.0,0.080329776,16.92,0.0,29.847446353382786,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:05:00,30.92,18.255280237189183,29.8482989035514,18.255280237189183,0.0,6467.034484891892,29.8482989035514,0.0,0.0,0.080329776,16.92,0.0,29.847873088100098,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:06:00,30.92,18.25479773960277,29.848723792069954,18.25479773960277,0.0,6464.697650687867,29.848723792069954,0.0,0.0,0.080329776,16.92,0.0,29.8482989035514,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:07:00,30.92,18.254317893783952,29.849147759182063,18.254317893783952,0.0,6462.373659535087,29.849147759182063,0.0,0.0,0.080329776,16.92,0.0,29.848723792069954,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:08:00,30.92,18.25384092144781,29.849570795565434,18.25384092144781,0.0,6460.06358524487,29.849570795565434,0.0,0.0,0.080329776,16.92,0.0,29.849147759182063,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:09:00,30.92,18.253366571134887,29.84999289547359,18.253366571134887,0.0,6457.76620994779,29.84999289547359,0.0,0.0,0.080329776,16.92,0.0,29.849570795565434,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:10:00,30.92,18.252895061632703,29.85041406269533,18.252895061632703,0.0,6455.482593276433,29.85041406269533,0.0,0.0,0.080329776,16.92,0.0,29.84999289547359,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:11:00,30.92,18.252426144122314,29.850834290429834,18.252426144122314,0.0,6453.211530149902,29.850834290429834,0.0,0.0,0.080329776,16.92,0.0,29.85041406269533,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:12:00,30.92,18.251960034593946,29.851253571476946,18.251960034593946,0.0,6450.95406665293,29.851253571476946,0.0,0.0,0.080329776,16.92,0.0,29.850834290429834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:13:00,30.92,18.251496486957848,29.851671912361027,18.251496486957848,0.0,6448.709010922639,29.851671912361027,0.0,0.0,0.080329776,16.92,0.0,29.851253571476946,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:14:00,30.92,18.25103571449969,29.852089304336626,18.25103571449969,0.0,6446.477395945049,29.852089304336626,0.0,0.0,0.080329776,16.92,0.0,29.851671912361027,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:15:00,30.92,18.250577473903952,29.85250574272804,18.250577473903952,0.0,6444.2580432934665,29.85250574272804,0.0,0.0,0.080329776,16.92,0.0,29.852089304336626,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:16:00,30.92,18.250121975820516,29.85292123189051,18.250121975820516,0.0,6442.051973188222,29.85292123189051,0.0,0.0,0.080329776,16.92,0.0,29.85250574272804,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:17:00,30.92,18.24966897972654,29.853335766112597,18.24966897972654,0.0,6439.858020728157,29.853335766112597,0.0,0.0,0.080329776,16.92,0.0,29.85292123189051,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:18:00,30.92,18.249218693691667,29.853749338828703,18.249218693691667,0.0,6437.677193636964,29.853749338828703,0.0,0.0,0.080329776,16.92,0.0,29.853335766112597,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:19:00,30.92,18.24877087998807,29.854161957559487,18.24877087998807,0.0,6435.508340550314,29.854161957559487,0.0,0.0,0.080329776,16.92,0.0,29.853749338828703,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:20:00,30.92,18.24832574415293,29.85457361420661,18.24832574415293,0.0,6433.352456926682,29.85457361420661,0.0,0.0,0.080329776,16.92,0.0,29.854161957559487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:21:00,30.92,18.24788305124528,29.854984305120116,18.24788305124528,0.0,6431.208404899071,29.854984305120116,0.0,0.0,0.080329776,16.92,0.0,29.85457361420661,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:22:00,30.92,18.247443004312522,29.85539403520344,18.247443004312522,0.0,6429.077167867422,29.85539403520344,0.0,0.0,0.080329776,16.92,0.0,29.854984305120116,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:23:00,30.92,18.247005371185285,29.855802799743643,18.247005371185285,0.0,6426.9576213881555,29.855802799743643,0.0,0.0,0.080329776,16.92,0.0,29.85539403520344,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:24:00,30.92,18.246570352460537,29.856210592772648,18.246570352460537,0.0,6424.850736993276,29.856210592772648,0.0,0.0,0.080329776,16.92,0.0,29.855802799743643,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:25:00,30.92,18.246137718720327,29.856617422669043,18.246137718720327,0.0,6422.7554035648745,29.856617422669043,0.0,0.0,0.080329776,16.92,0.0,29.856210592772648,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:26:00,30.92,18.245707668148103,29.85702328192016,18.245707668148103,0.0,6420.672580945802,29.85702328192016,0.0,0.0,0.080329776,16.92,0.0,29.856617422669043,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:27:00,30.92,18.245279974053762,29.857428167766507,18.245279974053762,0.0,6418.601171229661,29.857428167766507,0.0,0.0,0.080329776,16.92,0.0,29.85702328192016,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:28:00,30.92,18.244854832242435,29.857832085566542,18.244854832242435,0.0,6416.542122740625,29.857832085566542,0.0,0.0,0.080329776,16.92,0.0,29.857428167766507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:29:00,30.92,18.244432018725757,29.858235031463273,18.244432018725757,0.0,6414.494350657369,29.858235031463273,0.0,0.0,0.080329776,16.92,0.0,29.857832085566542,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:30:00,30.92,18.244011726964352,29.858636999999433,18.244011726964352,0.0,6412.458791949152,29.858636999999433,0.0,0.0,0.080329776,16.92,0.0,29.858235031463273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:31:00,30.92,18.243593735643824,29.859038000253033,18.243593735643824,0.0,6410.434374745223,29.859038000253033,0.0,0.0,0.080329776,16.92,0.0,29.858636999999433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:32:00,30.92,18.243178235913007,29.85943802520822,18.243178235913007,0.0,6408.422024818356,29.85943802520822,0.0,0.0,0.080329776,16.92,0.0,29.859038000253033,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:33:00,30.92,18.242765009102417,29.85983707285237,18.242765009102417,0.0,6406.420683107649,29.85983707285237,0.0,0.0,0.080329776,16.92,0.0,29.85943802520822,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:34:00,30.92,18.24235424408089,29.86023514889833,18.24235424408089,0.0,6404.431264343389,29.86023514889833,0.0,0.0,0.080329776,16.92,0.0,29.85983707285237,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:35:00,30.92,18.241945724793947,29.860632250206304,18.241945724793947,0.0,6402.452722129683,29.860632250206304,0.0,0.0,0.080329776,16.92,0.0,29.86023514889833,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:36:00,30.92,18.24153963786143,29.86102837174228,18.24153963786143,0.0,6400.485960304477,29.86102837174228,0.0,0.0,0.080329776,16.92,0.0,29.860632250206304,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:37:00,30.92,18.241135769813415,29.861423523140637,18.241135769813415,0.0,6398.529944989414,29.861423523140637,0.0,0.0,0.080329776,16.92,0.0,29.86102837174228,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:38:00,30.92,18.240734305051088,29.86181769779962,18.240734305051088,0.0,6396.585569277013,29.86181769779962,0.0,0.0,0.080329776,16.92,0.0,29.861423523140637,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:39:00,30.92,18.24033503265818,29.862210894326868,18.24033503265818,0.0,6394.651811656781,29.862210894326868,0.0,0.0,0.080329776,16.92,0.0,29.86181769779962,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:40:00,30.92,18.239938134846884,29.86260311870258,18.239938134846884,0.0,6392.729554619536,29.86260311870258,0.0,0.0,0.080329776,16.92,0.0,29.862210894326868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:41:00,30.92,18.239543403223617,29.862994368385273,18.239543403223617,0.0,6390.817788872664,29.862994368385273,0.0,0.0,0.080329776,16.92,0.0,29.86260311870258,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:42:00,30.92,18.2391510178407,29.86338463869035,18.2391510178407,0.0,6388.91738644626,29.86338463869035,0.0,0.0,0.080329776,16.92,0.0,29.862994368385273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:43:00,30.92,18.238760772796095,29.863773939689267,18.238760772796095,0.0,6387.027350114745,29.863773939689267,0.0,0.0,0.080329776,16.92,0.0,29.86338463869035,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:44:00,30.92,18.23837284601082,29.864162265126733,18.23837284601082,0.0,6385.148541585936,29.864162265126733,0.0,0.0,0.080329776,16.92,0.0,29.863773939689267,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:45:00,30.92,18.237987034043336,29.864549614126343,18.237987034043336,0.0,6383.2799755509495,29.864549614126343,0.0,0.0,0.080329776,16.92,0.0,29.864162265126733,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:46:00,30.92,18.237603512711456,29.86493599286638,18.237603512711456,0.0,6381.422503531312,29.86493599286638,0.0,0.0,0.080329776,16.92,0.0,29.864549614126343,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:47:00,30.92,18.23722208100318,29.865321399306865,18.23722208100318,0.0,6379.575151984905,29.865321399306865,0.0,0.0,0.080329776,16.92,0.0,29.86493599286638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:48:00,30.92,18.23684291266071,29.865705829054512,18.23684291266071,0.0,6377.738762380659,29.865705829054512,0.0,0.0,0.080329776,16.92,0.0,29.865321399306865,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:49:00,30.92,18.236465809070808,29.86608929252131,18.236465809070808,0.0,6375.9123727941505,29.86608929252131,0.0,0.0,0.080329776,16.92,0.0,29.865705829054512,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:50:00,30.92,18.236090941927188,29.866471783745297,18.236090941927188,0.0,6374.096814773052,29.866471783745297,0.0,0.0,0.080329776,16.92,0.0,29.86608929252131,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:51:00,30.92,18.23571811498482,29.86685330228092,18.23571811498482,0.0,6372.291137862667,29.86685330228092,0.0,0.0,0.080329776,16.92,0.0,29.866471783745297,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:52:00,30.92,18.23534749791567,29.867233854449402,18.23534749791567,0.0,6370.4961638189025,29.867233854449402,0.0,0.0,0.080329776,16.92,0.0,29.86685330228092,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:53:00,30.92,18.234978896812645,29.867613438632258,18.234978896812645,0.0,6368.710953510217,29.867613438632258,0.0,0.0,0.080329776,16.92,0.0,29.867233854449402,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:54:00,30.92,18.234612479352233,29.867992050680247,18.234612479352233,0.0,6366.9363190279955,29.867992050680247,0.0,0.0,0.080329776,16.92,0.0,29.867613438632258,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:55:00,30.92,18.234248053935247,29.868369701265177,18.234248053935247,0.0,6365.171332418299,29.868369701265177,0.0,0.0,0.080329776,16.92,0.0,29.867992050680247,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:56:00,30.92,18.23388578626856,29.86874638467429,18.23388578626856,0.0,6363.416796233323,29.86874638467429,0.0,0.0,0.080329776,16.92,0.0,29.868369701265177,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:57:00,30.92,18.233525487031216,29.86912210082085,18.233525487031216,0.0,6361.671793553078,29.86912210082085,0.0,0.0,0.080329776,16.92,0.0,29.86874638467429,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:58:00,30.92,18.233167319985956,29.869496856123046,18.233167319985956,0.0,6359.937117513896,29.869496856123046,0.0,0.0,0.080329776,16.92,0.0,29.86912210082085,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:59:00,30.92,18.23281109806068,29.869870649316162,18.23281109806068,0.0,6358.211862087446,29.869870649316162,0.0,0.0,0.080329776,16.92,0.0,29.869496856123046,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:00:00,30.92,18.232456983099045,29.870243476455627,18.232456983099045,0.0,6356.496811115576,29.870243476455627,0.0,0.0,0.080329776,16.92,0.0,29.869870649316162,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  22:01:00,30.92,18.23210479024879,29.870615348405394,18.23210479024879,0.0,6354.791069321095,29.870615348405394,0.0,0.0,0.080329776,16.92,0.0,29.870243476455627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:02:00,30.92,18.231754679459186,29.870986259665685,18.231754679459186,0.0,6353.095411370914,29.870986259665685,0.0,0.0,0.080329776,16.92,0.0,29.870615348405394,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:03:00,30.92,18.231406468069135,29.871356210448496,18.231406468069135,0.0,6351.408952600104,29.871356210448496,0.0,0.0,0.080329776,16.92,0.0,29.870986259665685,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:04:00,30.92,18.231060314157844,29.8717252072319,18.231060314157844,0.0,6349.73245861851,29.8717252072319,0.0,0.0,0.080329776,16.92,0.0,29.871356210448496,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:05:00,30.92,18.230716037227058,29.87209324904882,18.230716037227058,0.0,6348.065055236248,29.87209324904882,0.0,0.0,0.080329776,16.92,0.0,29.8717252072319,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:06:00,30.92,18.230373793509838,29.87246033212807,18.230373793509838,0.0,6346.4074991219195,29.87246033212807,0.0,0.0,0.080329776,16.92,0.0,29.87209324904882,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:07:00,30.92,18.230033404642814,29.872826467470418,18.230033404642814,0.0,6344.758926425343,29.872826467470418,0.0,0.0,0.080329776,16.92,0.0,29.87246033212807,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:08:00,30.92,18.229695025036467,29.87319164976098,18.229695025036467,0.0,6343.120084987954,29.87319164976098,0.0,0.0,0.080329776,16.92,0.0,29.872826467470418,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:09:00,30.92,18.229358478434765,29.873555879462177,18.229358478434765,0.0,6341.490121165848,29.873555879462177,0.0,0.0,0.080329776,16.92,0.0,29.87319164976098,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:10:00,30.92,18.229023917448806,29.87391916308433,18.229023917448806,0.0,6339.86977408571,29.87391916308433,0.0,0.0,0.080329776,16.92,0.0,29.873555879462177,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:11:00,30.92,18.22869116790268,29.874281499913995,18.22869116790268,0.0,6338.258200178084,29.874281499913995,0.0,0.0,0.080329776,16.92,0.0,29.87391916308433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:12:00,30.92,18.22836038063097,29.87464288633132,18.22836038063097,0.0,6336.656129965613,29.87464288633132,0.0,0.0,0.080329776,16.92,0.0,29.874281499913995,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:13:00,30.92,18.22803138351105,29.875003333431565,18.22803138351105,0.0,6335.062729823294,29.875003333431565,0.0,0.0,0.080329776,16.92,0.0,29.87464288633132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:14:00,30.92,18.227704325623492,29.875362836065843,18.227704325623492,0.0,6333.478721778783,29.875362836065843,0.0,0.0,0.080329776,16.92,0.0,29.875003333431565,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:15:00,30.92,18.22737903687251,29.87572139491038,18.22737903687251,0.0,6331.903282023468,29.87572139491038,0.0,0.0,0.080329776,16.92,0.0,29.875362836065843,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:16:00,30.92,18.22705566460684,29.87607901648885,18.22705566460684,0.0,6330.337124197345,29.87607901648885,0.0,0.0,0.080329776,16.92,0.0,29.87572139491038,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:17:00,30.92,18.226734040731444,29.876435700307333,18.226734040731444,0.0,6328.779434181861,29.876435700307333,0.0,0.0,0.080329776,16.92,0.0,29.87607901648885,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:18:00,30.92,18.22641431088509,29.876791442881316,18.22641431088509,0.0,6327.23091733526,29.876791442881316,0.0,0.0,0.080329776,16.92,0.0,29.876435700307333,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:19:00,30.92,18.226096308947774,29.877146255365933,18.226096308947774,0.0,6325.690769104494,29.877146255365933,0.0,0.0,0.080329776,16.92,0.0,29.876791442881316,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:20:00,30.92,18.225780178869822,29.877500132762563,18.225780178869822,0.0,6324.159686670337,29.877500132762563,0.0,0.0,0.080329776,16.92,0.0,29.877146255365933,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:21:00,30.92,18.225465756480915,29.87785307592885,18.225465756480915,0.0,6322.6368749224775,29.87785307592885,0.0,0.0,0.080329776,16.92,0.0,29.877500132762563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:22:00,30.92,18.225153184064162,29.878205091384167,18.225153184064162,0.0,6321.123022966999,29.878205091384167,0.0,0.0,0.080329776,16.92,0.0,29.87785307592885,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:23:00,30.92,18.22484229937393,29.87855617882221,18.22484229937393,0.0,6319.61734501524,29.87855617882221,0.0,0.0,0.080329776,16.92,0.0,29.878205091384167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:24:00,30.92,18.224533243046984,29.878906334877414,18.224533243046984,0.0,6318.120522199738,29.878906334877414,0.0,0.0,0.080329776,16.92,0.0,29.87855617882221,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:25:00,30.92,18.224225854737785,29.879255570732457,18.224225854737785,0.0,6316.631777934313,29.879255570732457,0.0,0.0,0.080329776,16.92,0.0,29.878906334877414,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:26:00,30.92,18.223920273457352,29.879603881523202,18.223920273457352,0.0,6315.15178547771,29.879603881523202,0.0,0.0,0.080329776,16.92,0.0,29.879255570732457,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:27:00,30.92,18.22361634073593,29.879951268259088,18.22361634073593,0.0,6313.679777328566,29.879951268259088,0.0,0.0,0.080329776,16.92,0.0,29.879603881523202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:28:00,30.92,18.223314193979082,29.8802977374393,18.223314193979082,0.0,6312.216418970061,29.8802977374393,0.0,0.0,0.080329776,16.92,0.0,29.879951268259088,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:29:00,30.92,18.223013676568932,29.880643288917355,18.223013676568932,0.0,6310.760951869888,29.880643288917355,0.0,0.0,0.080329776,16.92,0.0,29.8802977374393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:30:00,30.92,18.222714924325558,29.880987919432954,18.222714924325558,0.0,6309.314033832361,29.880987919432954,0.0,0.0,0.080329776,16.92,0.0,29.880643288917355,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:31:00,30.92,18.222417782459395,29.881331640169275,18.222417782459395,0.0,6307.874915180059,29.881331640169275,0.0,0.0,0.080329776,16.92,0.0,29.880987919432954,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:32:00,30.92,18.22212238522477,29.881674446384007,18.22212238522477,0.0,6306.444246134074,29.881674446384007,0.0,0.0,0.080329776,16.92,0.0,29.881331640169275,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:33:00,30.92,18.22182857963719,29.88201633921365,18.22182857963719,0.0,6305.021285759308,29.88201633921365,0.0,0.0,0.080329776,16.92,0.0,29.881674446384007,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:34:00,30.92,18.22153649840461,29.88235732512453,18.22153649840461,0.0,6303.606676787449,29.88235732512453,0.0,0.0,0.080329776,16.92,0.0,29.88201633921365,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:35:00,30.92,18.221245990324757,29.88269740410628,18.221245990324757,0.0,6302.199686915028,29.88269740410628,0.0,0.0,0.080329776,16.92,0.0,29.88235732512453,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:36:00,30.92,18.220957186578357,29.883036572992268,18.220957186578357,0.0,6300.800951477099,29.883036572992268,0.0,0.0,0.080329776,16.92,0.0,29.88269740410628,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:37:00,30.92,18.22066993772279,29.883374842943066,18.22066993772279,0.0,6299.409746692545,29.883374842943066,0.0,0.0,0.080329776,16.92,0.0,29.883036572992268,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:38:00,30.92,18.220384373430427,29.8837122093272,18.220384373430427,0.0,6298.026700591108,29.8837122093272,0.0,0.0,0.080329776,16.92,0.0,29.883374842943066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:39:00,30.92,18.22010034599607,29.884048673386815,18.22010034599607,0.0,6296.651097806398,29.884048673386815,0.0,0.0,0.080329776,16.92,0.0,29.8837122093272,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:40:00,30.92,18.219817983602315,29.884384241544804,18.219817983602315,0.0,6295.283559152872,29.884384241544804,0.0,0.0,0.080329776,16.92,0.0,29.884048673386815,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:41:00,30.92,18.219537140259476,29.88471891390677,18.219537140259476,0.0,6293.923377572701,29.88471891390677,0.0,0.0,0.080329776,16.92,0.0,29.884384241544804,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:42:00,30.92,18.219257942678695,29.88505268739035,18.219257942678695,0.0,6292.571166753787,29.88505268739035,0.0,0.0,0.080329776,16.92,0.0,29.88471891390677,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:43:00,30.92,18.21898024656425,29.88538557311447,18.21898024656425,0.0,6291.226227842526,29.88538557311447,0.0,0.0,0.080329776,16.92,0.0,29.88505268739035,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:44:00,30.92,18.218704177173926,29.885717566549932,18.218704177173926,0.0,6289.889167487904,29.885717566549932,0.0,0.0,0.080329776,16.92,0.0,29.88538557311447,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:45:00,30.92,18.218429591884647,29.8860486690269,18.218429591884647,0.0,6288.559294937295,29.8860486690269,0.0,0.0,0.080329776,16.92,0.0,29.885717566549932,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:46:00,30.92,18.218156614518623,29.8863788869169,18.218156614518623,0.0,6287.237209886907,29.8863788869169,0.0,0.0,0.080329776,16.92,0.0,29.8860486690269,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:47:00,30.92,18.21788510410452,29.886708220424914,18.21788510410452,0.0,6285.922229583825,29.886708220424914,0.0,0.0,0.080329776,16.92,0.0,29.8863788869169,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:48:00,30.92,18.217615183046565,29.8870366665456,18.217615183046565,0.0,6284.61494685665,29.8870366665456,0.0,0.0,0.080329776,16.92,0.0,29.886708220424914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:49:00,30.92,18.217346712004485,29.887364236340783,18.217346712004485,0.0,6283.314686852068,29.887364236340783,0.0,0.0,0.080329776,16.92,0.0,29.8870366665456,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:50:00,30.92,18.217079811981815,29.887690925376887,18.217079811981815,0.0,6282.022035614864,29.887690925376887,0.0,0.0,0.080329776,16.92,0.0,29.887364236340783,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:51:00,30.92,18.216814345248988,29.88801673505771,18.216814345248988,0.0,6280.736326092638,29.88801673505771,0.0,0.0,0.080329776,16.92,0.0,29.887690925376887,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:52:00,30.92,18.21655043142594,29.888341671697884,18.21655043142594,0.0,6279.458137629167,29.888341671697884,0.0,0.0,0.080329776,16.92,0.0,29.88801673505771,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:53:00,30.92,18.216287934373728,29.88866573558854,18.216287934373728,0.0,6278.18681087575,29.88866573558854,0.0,0.0,0.080329776,16.92,0.0,29.888341671697884,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:54:00,30.92,18.216026972345478,29.88898892379657,18.216026972345478,0.0,6276.9229185564245,29.88898892379657,0.0,0.0,0.080329776,16.92,0.0,29.88866573558854,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:55:00,30.92,18.215767410773093,29.889311247315028,18.215767410773093,0.0,6275.66580893043,29.889311247315028,0.0,0.0,0.080329776,16.92,0.0,29.88898892379657,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:56:00,30.92,18.21550936655945,29.88963270180173,18.21550936655945,0.0,6274.416048182243,29.88963270180173,0.0,0.0,0.080329776,16.92,0.0,29.889311247315028,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:57:00,30.92,18.215252706687806,29.889953288722854,18.215252706687806,0.0,6273.172992084678,29.889953288722854,0.0,0.0,0.080329776,16.92,0.0,29.88963270180173,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:58:00,30.92,18.214997546727176,29.89027301433238,18.214997546727176,0.0,6271.937200362008,29.89027301433238,0.0,0.0,0.080329776,16.92,0.0,29.889953288722854,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:59:00,30.92,18.21474375519295,29.890591878996364,18.21474375519295,0.0,6270.708036207461,29.890591878996364,0.0,0.0,0.080329776,16.92,0.0,29.89027301433238,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:00:00,30.92,18.214491446336368,29.89090987984948,18.214491446336368,0.0,6269.486052963125,29.89090987984948,0.0,0.0,0.080329776,16.92,0.0,29.890591878996364,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  23:01:00,30.92,18.21424049018602,29.891227027805204,18.21424049018602,0.0,6268.270621150923,29.891227027805204,0.0,0.0,0.080329776,16.92,0.0,29.89090987984948,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:02:00,30.92,18.213990999691315,29.891543318607894,18.213990999691315,0.0,6267.062287807867,29.891543318607894,0.0,0.0,0.080329776,16.92,0.0,29.891227027805204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:03:00,30.92,18.213742846375382,29.89185875377498,18.213742846375382,0.0,6265.860430694288,29.89185875377498,0.0,0.0,0.080329776,16.92,0.0,29.891543318607894,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:04:00,30.92,18.21349614190149,29.892173339495425,18.21349614190149,0.0,6264.665590618179,29.892173339495425,0.0,0.0,0.080329776,16.92,0.0,29.89185875377498,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:05:00,30.92,18.213250759268924,29.892487076199213,18.213250759268924,0.0,6263.477152489154,29.892487076199213,0.0,0.0,0.080329776,16.92,0.0,29.892173339495425,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:06:00,30.92,18.21300680887027,29.892799961083828,18.21300680887027,0.0,6262.295650961041,29.892799961083828,0.0,0.0,0.080329776,16.92,0.0,29.892487076199213,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:07:00,30.92,18.212764165162845,29.893112004973066,18.212764165162845,0.0,6261.120478005018,29.893112004973066,0.0,0.0,0.080329776,16.92,0.0,29.892799961083828,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:08:00,30.92,18.21252293728387,29.893423203692567,18.21252293728387,0.0,6259.952162194909,29.893423203692567,0.0,0.0,0.080329776,16.92,0.0,29.893112004973066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:09:00,30.92,18.212283001130768,29.893733558800346,18.212283001130768,0.0,6258.7901024765915,29.893733558800346,0.0,0.0,0.080329776,16.92,0.0,29.893423203692567,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:10:00,30.92,18.212044464600393,29.89404307641584,18.212044464600393,0.0,6257.634821416573,29.89404307641584,0.0,0.0,0.080329776,16.92,0.0,29.893733558800346,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:11:00,30.92,18.2118072050127,29.894351757022374,18.2118072050127,0.0,6256.485724850372,29.894351757022374,0.0,0.0,0.080329776,16.92,0.0,29.89404307641584,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:12:00,30.92,18.21157132903908,29.894659597875208,18.21157132903908,0.0,6255.343329409279,29.894659597875208,0.0,0.0,0.080329776,16.92,0.0,29.894351757022374,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:13:00,30.92,18.211336715404585,29.894966609699456,18.211336715404585,0.0,6254.207047733967,29.894966609699456,0.0,0.0,0.080329776,16.92,0.0,29.894659597875208,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:14:00,30.92,18.211103469569746,29.89527278839752,18.211103469569746,0.0,6253.077390591338,29.89527278839752,0.0,0.0,0.080329776,16.92,0.0,29.894966609699456,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:15:00,30.92,18.210871471647614,29.895578135559234,18.210871471647614,0.0,6251.953777344424,29.895578135559234,0.0,0.0,0.080329776,16.92,0.0,29.89527278839752,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:16:00,30.92,18.210640825902367,29.895882657231766,18.210640825902367,0.0,6250.836712965893,29.895882657231766,0.0,0.0,0.080329776,16.92,0.0,29.895578135559234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:17:00,30.92,18.210411413818118,29.896186353943953,18.210411413818118,0.0,6249.725623459167,29.896186353943953,0.0,0.0,0.080329776,16.92,0.0,29.895882657231766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:18:00,30.92,18.210183338476934,29.89648922300597,18.210183338476934,0.0,6248.6210080716955,29.89648922300597,0.0,0.0,0.080329776,16.92,0.0,29.896186353943953,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:19:00,30.92,18.209956482717374,29.896791275037998,18.209956482717374,0.0,6247.522299366724,29.896791275037998,0.0,0.0,0.080329776,16.92,0.0,29.89648922300597,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:20:00,30.92,18.209730948453487,29.897092506016275,18.209730948453487,0.0,6246.429990934789,29.897092506016275,0.0,0.0,0.080329776,16.92,0.0,29.896791275037998,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:21:00,30.92,18.209506619861816,29.897392917555482,18.209506619861816,0.0,6245.343521819259,29.897392917555482,0.0,0.0,0.080329776,16.92,0.0,29.897092506016275,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:22:00,30.92,18.209283597702278,29.89769251562842,18.209283597702278,0.0,6244.263380020961,29.89769251562842,0.0,0.0,0.080329776,16.92,0.0,29.897392917555482,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:23:00,30.92,18.209061767473216,29.897991300802154,18.209061767473216,0.0,6243.189010985025,29.897991300802154,0.0,0.0,0.080329776,16.92,0.0,29.89769251562842,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:24:00,30.92,18.208841228794135,29.898289270438518,18.208841228794135,0.0,6242.12089718902,29.898289270438518,0.0,0.0,0.080329776,16.92,0.0,29.897991300802154,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:25:00,30.92,18.20862186846919,29.8985864350468,18.20862186846919,0.0,6241.058490402402,29.8985864350468,0.0,0.0,0.080329776,16.92,0.0,29.898289270438518,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:26:00,30.92,18.208403784990992,29.898882790673817,18.208403784990992,0.0,6240.002267644941,29.898882790673817,0.0,0.0,0.080329776,16.92,0.0,29.8985864350468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:27:00,30.92,18.20818686645374,29.899178338952584,18.20818686645374,0.0,6238.9516869340605,29.899178338952584,0.0,0.0,0.080329776,16.92,0.0,29.898882790673817,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:28:00,30.92,18.207971210236497,29.899473085779864,18.207971210236497,0.0,6237.907219896397,29.899473085779864,0.0,0.0,0.080329776,16.92,0.0,29.899178338952584,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:29:00,30.92,18.207756705707965,29.899767031754912,18.207756705707965,0.0,6236.868330722009,29.899767031754912,0.0,0.0,0.080329776,16.92,0.0,29.899473085779864,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:30:00,30.92,18.207543449146822,29.90006017428893,18.207543449146822,0.0,6235.8354857081895,29.90006017428893,0.0,0.0,0.080329776,16.92,0.0,29.899767031754912,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:31:00,30.92,18.207331331180896,29.90035252377605,18.207331331180896,0.0,6234.808155143173,29.90035252377605,0.0,0.0,0.080329776,16.92,0.0,29.90006017428893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:32:00,30.92,18.207120447001465,29.900644076331506,18.207120447001465,0.0,6233.786800057774,29.900644076331506,0.0,0.0,0.080329776,16.92,0.0,29.90035252377605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:33:00,30.92,18.206910688480388,29.900934833601664,18.206910688480388,0.0,6232.770896765319,29.900934833601664,0.0,0.0,0.080329776,16.92,0.0,29.900644076331506,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:34:00,30.92,18.20670214973435,29.901224801406638,18.20670214973435,0.0,6231.760901092134,29.901224801406638,0.0,0.0,0.080329776,16.92,0.0,29.900934833601664,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:35:00,30.92,18.206494723864314,29.901513980373164,18.206494723864314,0.0,6230.75629530435,29.901513980373164,0.0,0.0,0.080329776,16.92,0.0,29.901224801406638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:36:00,30.92,18.206288503925045,29.90180236796039,18.206288503925045,0.0,6229.757530085194,29.90180236796039,0.0,0.0,0.080329776,16.92,0.0,29.901513980373164,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:37:00,30.92,18.206083384231864,29.90208997444426,18.206083384231864,0.0,6228.764093582222,29.90208997444426,0.0,0.0,0.080329776,16.92,0.0,29.90180236796039,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:38:00,30.92,18.205879456790097,29.902376796006966,18.205879456790097,0.0,6227.77643139596,29.902376796006966,0.0,0.0,0.080329776,16.92,0.0,29.90208997444426,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:39:00,30.92,18.205676617114925,29.902662834304305,18.205676617114925,0.0,6226.794037485156,29.902662834304305,0.0,0.0,0.080329776,16.92,0.0,29.902376796006966,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:40:00,30.92,18.20547495617458,29.902948095079644,18.20547495617458,0.0,6225.817352427484,29.902948095079644,0.0,0.0,0.080329776,16.92,0.0,29.902662834304305,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:41:00,30.92,18.205274370669777,29.903232578983065,18.205274370669777,0.0,6224.845875923447,29.903232578983065,0.0,0.0,0.080329776,16.92,0.0,29.902948095079644,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:42:00,30.92,18.205074950543818,29.903516283520144,18.205074950543818,0.0,6223.880043586801,29.903516283520144,0.0,0.0,0.080329776,16.92,0.0,29.903232578983065,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:43:00,30.92,18.20487659366883,29.903799218845798,18.20487659366883,0.0,6222.919360791425,29.903799218845798,0.0,0.0,0.080329776,16.92,0.0,29.903516283520144,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:44:00,30.92,18.204679388975233,29.904081381207273,18.204679388975233,0.0,6221.964258245507,29.904081381207273,0.0,0.0,0.080329776,16.92,0.0,29.903799218845798,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:45:00,30.92,18.204483235492596,29.904362772265596,18.204483235492596,0.0,6221.014246928612,29.904362772265596,0.0,0.0,0.080329776,16.92,0.0,29.904081381207273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:46:00,30.92,18.204288221150293,29.90464339768682,18.204288221150293,0.0,6220.06975270067,29.90464339768682,0.0,0.0,0.080329776,16.92,0.0,29.904362772265596,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:47:00,30.92,18.20409424612157,29.904923258140194,18.20409424612157,0.0,6219.130292080326,29.904923258140194,0.0,0.0,0.080329776,16.92,0.0,29.90464339768682,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:48:00,30.92,18.203901397346463,29.90520235117601,18.203901397346463,0.0,6218.1962861359125,29.90520235117601,0.0,0.0,0.080329776,16.92,0.0,29.904923258140194,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:49:00,30.92,18.203709576128325,29.905480686825733,18.203709576128325,0.0,6217.267256859454,29.905480686825733,0.0,0.0,0.080329776,16.92,0.0,29.90520235117601,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:50:00,30.92,18.20351886842938,29.905758261399917,18.20351886842938,0.0,6216.3436205835205,29.905758261399917,0.0,0.0,0.080329776,16.92,0.0,29.905480686825733,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:51:00,30.92,18.203329176669673,29.9060350765614,18.203329176669673,0.0,6215.42490470847,29.9060350765614,0.0,0.0,0.080329776,16.92,0.0,29.905758261399917,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:52:00,30.92,18.20314058584503,29.906311137898697,18.20314058584503,0.0,6214.511520886472,29.906311137898697,0.0,0.0,0.080329776,16.92,0.0,29.9060350765614,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
