Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  23:53:00,30.92,18.20295299947897,29.906586446096615,18.20295299947897,0.0,6213.603001862207,29.906586446096615,0.0,0.0,0.080329776,16.92,0.0,29.906311137898697,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:54:00,30.92,18.20276650161219,29.90686099874848,18.20276650161219,0.0,6212.6997546619305,29.90686099874848,0.0,0.0,0.080329776,16.92,0.0,29.906586446096615,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:55:00,30.92,18.20258099685863,29.90713480575986,18.20258099685863,0.0,6211.801317311497,29.90713480575986,0.0,0.0,0.080329776,16.92,0.0,29.90686099874848,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:56:00,30.92,18.202396568314967,29.907407863502073,18.202396568314967,0.0,6210.908092265067,29.907407863502073,0.0,0.0,0.080329776,16.92,0.0,29.90713480575986,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:57:00,30.92,18.2022131216727,29.90768017363537,18.2022131216727,0.0,6210.019622767322,29.90768017363537,0.0,0.0,0.080329776,16.92,0.0,29.907407863502073,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:58:00,30.92,18.20203073909546,29.907951741669038,18.20203073909546,0.0,6209.136306753494,29.907951741669038,0.0,0.0,0.080329776,16.92,0.0,29.90768017363537,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:59:00,30.92,18.201849327339605,29.908222568298278,18.201849327339605,0.0,6208.257692625616,29.908222568298278,0.0,0.0,0.080329776,16.92,0.0,29.907951741669038,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  24:00:00,30.92,18.2016689676466,29.908492651155886,18.2016689676466,0.0,6207.384173852652,29.908492651155886,0.0,0.0,0.080329776,16.92,0.0,29.908222568298278,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  00:01:00,8.0,19.328196268954954,29.137187363407175,19.328196268954954,15014.579871012213,0.0,29.137187363407175,0.0,0.0,0.04287904,25.136,0.0,29.88324525185957,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:02:00,8.0,20.82513867075604,27.978118692807165,20.82513867075604,11144.629457826286,0.0,27.978118692807165,0.0,0.0,0.04287904,25.136,0.0,29.137187363407175,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:03:00,8.0,22.06684523376812,26.75419412214517,22.06684523376812,7934.524013437151,0.0,26.75419412214517,0.0,0.0,0.04287904,25.136,0.0,27.978118692807165,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:04:00,8.0,22.826279486186753,25.612816814207164,22.826279486186753,5971.206364264774,0.0,25.612816814207164,0.0,0.0,0.04287904,25.136,0.0,26.75419412214517,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:05:00,8.0,23.202973069693932,24.588079376464382,23.202973069693932,4997.365473950005,0.0,24.588079376464382,0.0,0.0,0.04287904,25.136,0.0,25.612816814207164,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:06:00,8.0,23.377598551524493,23.66961231854644,23.377598551524493,4545.920022865853,0.0,23.66961231854644,0.0,0.0,0.04287904,25.136,0.0,24.588079376464382,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:07:00,8.0,23.47699931528309,22.843572775919895,23.47699931528309,4288.948877594603,0.0,22.843572775919895,0.0,0.0,0.04287904,25.136,0.0,23.66961231854644,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:08:00,8.0,23.556297427114472,22.099067379925966,23.556297427114472,4083.947732900074,0.0,22.099067379925966,0.0,0.0,0.04287904,25.136,0.0,22.843572775919895,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:09:00,8.0,23.62951443473042,21.42805767825867,23.62951443473042,3894.66735217208,0.0,21.42805767825867,0.0,0.0,0.04287904,25.136,0.0,22.099067379925966,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:10:00,8.0,23.696461884889317,20.82391119653839,23.696461884889317,3721.5949980572964,0.0,20.82391119653839,0.0,0.0,0.04287904,25.136,0.0,21.42805767825867,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:11:00,8.0,23.756415269701282,20.28053522016698,23.756415269701282,3566.6037814300944,0.0,20.28053522016698,0.0,0.0,0.04287904,25.136,0.0,20.82391119653839,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:12:00,8.0,23.810306921069333,19.79215183053566,23.810306921069333,3427.2834336880487,0.0,19.79215183053566,0.0,0.0,0.04287904,25.136,0.0,20.28053522016698,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:13:00,8.0,23.860064451778783,19.353344930060906,23.860064451778783,3298.650594929559,0.0,19.353344930060906,0.0,0.0,0.04287904,25.136,0.0,19.79215183053566,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:14:00,8.0,23.9071671912127,18.959088458369877,23.9071671912127,3176.8808199859586,0.0,18.959088458369877,0.0,0.0,0.04287904,25.136,0.0,19.353344930060906,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:15:00,8.0,23.952607391366023,18.604794675776127,23.952607391366023,3059.408879095704,0.0,18.604794675776127,0.0,0.0,0.04287904,25.136,0.0,18.959088458369877,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:16:00,8.0,23.99677784164205,18.28631223475098,23.99677784164205,2945.219314071769,0.0,18.28631223475098,0.0,0.0,0.04287904,25.136,0.0,18.604794675776127,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:17:00,8.0,24.03994161812869,17.99988634652555,24.03994161812869,2833.632008539639,0.0,17.99988634652555,0.0,0.0,0.04287904,25.136,0.0,18.28631223475098,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:18:00,8.0,24.08217394313272,17.74213509222756,24.08217394313272,2724.452500372222,0.0,17.74213509222756,0.0,0.0,0.04287904,25.136,0.0,17.99988634652555,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:19:00,8.0,24.123615052221346,17.510023077076312,24.123615052221346,2617.318247719709,0.0,17.510023077076312,0.0,0.0,0.04287904,25.136,0.0,17.74213509222756,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:20:00,8.0,24.164303510214257,17.30082206403384,24.164303510214257,2512.1295565694572,0.0,17.30082206403384,0.0,0.0,0.04287904,25.136,0.0,17.510023077076312,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:21:00,8.0,24.204343571527865,17.112085294570257,24.204343571527865,2408.6169047039175,0.0,17.112085294570257,0.0,0.0,0.04287904,25.136,0.0,17.30082206403384,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:22:00,8.0,24.243746537922252,16.941624397395465,24.243746537922252,2306.751079909118,0.0,16.941624397395465,0.0,0.0,0.04287904,25.136,0.0,17.112085294570257,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:23:00,8.0,24.282585468268003,16.78747917531653,24.282585468268003,2206.343208398689,0.0,16.78747917531653,0.0,0.0,0.04287904,25.136,0.0,16.941624397395465,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:24:00,8.0,24.32085337111012,16.647897831627386,24.32085337111012,2107.4113708005734,0.0,16.647897831627386,0.0,0.0,0.04287904,25.136,0.0,16.78747917531653,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:25:00,8.0,24.3586062485433,16.5213137413659,24.3586062485433,2009.8107894167833,0.0,16.5213137413659,0.0,0.0,0.04287904,25.136,0.0,16.647897831627386,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:26:00,8.0,24.395829125453673,16.40632973380465,24.395829125453673,1913.5801847743778,0.0,16.40632973380465,0.0,0.0,0.04287904,25.136,0.0,16.5213137413659,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:27:00,8.0,24.432569008245004,16.30169639272666,24.432569008245004,1818.5980352010893,0.0,16.30169639272666,0.0,0.0,0.04287904,25.136,0.0,16.40632973380465,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:28:00,8.0,24.46880686885756,16.20629915567609,24.46880686885756,1724.913539206932,0.0,16.20629915567609,0.0,0.0,0.04287904,25.136,0.0,16.30169639272666,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:29:00,8.0,24.504583913701023,16.119143517358548,24.504583913701023,1632.4201694520752,0.0,16.119143517358548,0.0,0.0,0.04287904,25.136,0.0,16.20629915567609,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:30:00,8.0,24.53987861548567,16.039343361240878,24.53987861548567,1541.1735857016265,0.0,16.039343361240878,0.0,0.0,0.04287904,25.136,0.0,16.119143517358548,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:31:00,8.0,24.574728173849277,15.96610514425256,24.574728173849277,1451.0776190181195,0.0,15.96610514425256,0.0,0.0,0.04287904,25.136,0.0,16.039343361240878,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:32:00,8.0,24.609109523954235,15.898724805958144,24.609109523954235,1362.191904240599,0.0,15.898724805958144,0.0,0.0,0.04287904,25.136,0.0,15.96610514425256,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:33:00,8.0,24.643057049984293,15.836572441245623,24.643057049984293,1274.427550972291,0.0,15.836572441245623,0.0,0.0,0.04287904,25.136,0.0,15.898724805958144,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:34:00,8.0,24.676546779568923,15.779086127065593,24.676546779568923,1187.8465403804967,0.0,15.779086127065593,0.0,0.0,0.04287904,25.136,0.0,15.836572441245623,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:35:00,8.0,24.709611066531053,15.725765588219602,24.709611066531053,1102.3652309399995,0.0,15.725765588219602,0.0,0.0,0.04287904,25.136,0.0,15.779086127065593,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:36:00,8.0,24.74222545853067,15.676165790059287,24.74222545853067,1018.0468447834892,0.0,15.676165790059287,0.0,0.0,0.04287904,25.136,0.0,15.725765588219602,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:37:00,8.0,24.774420811907312,15.629886679493842,24.774420811907312,934.811611629284,0.0,15.629886679493842,0.0,0.0,0.04287904,25.136,0.0,15.676165790059287,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:38:00,8.0,24.80617251032769,15.586575188353178,24.80617251032769,852.7231776882218,0.0,15.586575188353178,0.0,0.0,0.04287904,25.136,0.0,15.629886679493842,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:39:00,8.0,24.837510283143402,15.545914790629043,24.837510283143402,771.7046860919572,0.0,15.545914790629043,0.0,0.0,0.04287904,25.136,0.0,15.586575188353178,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:40:00,8.0,24.868409594567535,15.507622805417498,24.868409594567535,691.8195749192182,0.0,15.507622805417498,0.0,0.0,0.04287904,25.136,0.0,15.545914790629043,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:41:00,8.0,24.898899302504052,15.471448089895063,24.898899302504052,612.9932400732923,0.0,15.471448089895063,0.0,0.0,0.04287904,25.136,0.0,15.507622805417498,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:42:00,8.0,24.928955143316156,15.437167547087972,24.928955143316156,535.2884161400198,0.0,15.437167547087972,0.0,0.0,0.04287904,25.136,0.0,15.471448089895063,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:43:00,8.0,24.95860527434019,15.404579462698901,24.95860527434019,458.6323100221307,0.0,15.404579462698901,0.0,0.0,0.04287904,25.136,0.0,15.437167547087972,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:44:00,8.0,24.987825853937984,15.373507020128269,24.987825853937984,383.0865653976707,0.0,15.373507020128269,0.0,0.0,0.04287904,25.136,0.0,15.404579462698901,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:45:00,8.0,25.016644446792434,15.343791185611732,25.016644446792434,308.5799211810263,0.0,15.343791185611732,0.0,0.0,0.04287904,25.136,0.0,15.373507020128269,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:46:00,8.0,25.045037749071216,15.315289667007722,25.045037749071216,235.17263073209506,0.0,15.315289667007722,0.0,0.0,0.04287904,25.136,0.0,15.343791185611732,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:47:00,8.0,25.07303279389622,15.287876391979708,25.07303279389622,162.79480703726676,0.0,15.287876391979708,0.0,0.0,0.04287904,25.136,0.0,15.315289667007722,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:48:00,8.0,25.100606902838422,15.261439570930534,25.100606902838422,91.50508665733014,0.0,15.261439570930534,0.0,0.0,0.04287904,25.136,0.0,15.287876391979708,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:49:00,8.0,25.12778660406276,15.235877285740504,25.12778660406276,21.23488787457063,0.0,15.235877285740504,0.0,0.0,0.04287904,25.136,0.0,15.261439570930534,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:50:00,8.0,25.154549908665476,15.211101062656743,25.154549908665476,0.0,47.95893533970684,15.211101062656743,0.0,0.0,0.04287904,25.136,0.0,15.235877285740504,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:51:00,8.0,25.180922841491853,15.187030948933508,25.180922841491853,0.0,116.14366363551653,15.187030948933508,0.0,0.0,0.04287904,25.136,0.0,15.211101062656743,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:52:00,8.0,25.206884147763283,15.163595223965094,25.206884147763283,0.0,183.26434095073182,15.163595223965094,0.0,0.0,0.04287904,25.136,0.0,15.187030948933508,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:53:00,8.0,25.23245933298624,15.140730600682286,25.23245933298624,0.0,249.38690544740894,15.140730600682286,0.0,0.0,0.04287904,25.136,0.0,15.163595223965094,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:54:00,8.0,25.257627904884128,15.118381121453725,25.257627904884128,0.0,314.45837235013187,15.118381121453725,0.0,0.0,0.04287904,25.136,0.0,15.140730600682286,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:55:00,8.0,25.282414821471665,15.09649514921139,25.282414821471665,0.0,378.54326454155853,15.09649514921139,0.0,0.0,0.04287904,25.136,0.0,15.118381121453725,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:56:00,8.0,25.306800367842794,15.07502851470281,25.306800367842794,0.0,441.5906069863968,15.07502851470281,0.0,0.0,0.04287904,25.136,0.0,15.09649514921139,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:57:00,8.0,25.330808918295226,15.053941021254406,25.330808918295226,0.0,503.6634136254861,15.053941021254406,0.0,0.0,0.04287904,25.136,0.0,15.07502851470281,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:58:00,8.0,25.354421538831577,15.033196486989606,25.354421538831577,0.0,564.7127283233021,15.033196486989606,0.0,0.0,0.04287904,25.136,0.0,15.053941021254406,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  00:59:00,8.0,25.377661978593817,15.01276318335662,25.377661978593817,0.0,624.799948936261,15.01276318335662,0.0,0.0,0.04287904,25.136,0.0,15.033196486989606,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,8.0,25.400512078379016,14.992613192833797,25.400512078379016,0.0,683.8781224323475,14.992613192833797,0.0,0.0,0.04287904,25.136,0.0,15.01276318335662,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  01:01:00,8.0,25.422994917377807,14.972720274419297,25.422994917377807,0.0,742.0069147608774,14.972720274419297,0.0,0.0,0.04287904,25.136,0.0,14.992613192833797,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:02:00,8.0,25.44509309661563,14.9530625021476,25.44509309661563,0.0,799.1413383447662,14.9530625021476,0.0,0.0,0.04287904,25.136,0.0,14.972720274419297,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:03:00,8.0,25.4668289781808,14.933619697556647,25.4668289781808,0.0,855.3392053121979,14.933619697556647,0.0,0.0,0.04287904,25.136,0.0,14.9530625021476,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:04:00,8.0,25.488185901036648,14.914373617341242,25.488185901036648,0.0,910.5574359205502,14.914373617341242,0.0,0.0,0.04287904,25.136,0.0,14.933619697556647,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:05:00,8.0,25.509185460898916,14.89530841464642,25.509185460898916,0.0,964.8518610820975,14.89530841464642,0.0,0.0,0.04287904,25.136,0.0,14.914373617341242,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:06:00,8.0,25.529811704881645,14.876410269798589,25.529811704881645,0.0,1018.1812318846642,14.876410269798589,0.0,0.0,0.04287904,25.136,0.0,14.89530841464642,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:07:00,8.0,25.550085410437006,14.857665801033328,25.550085410437006,0.0,1070.5992638522957,14.857665801033328,0.0,0.0,0.04287904,25.136,0.0,14.876410269798589,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:08:00,8.0,25.569991295204137,14.839064255645075,25.569991295204137,0.0,1122.0664416319323,14.839064255645075,0.0,0.0,0.04287904,25.136,0.0,14.857665801033328,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:09:00,8.0,25.589549262570365,14.82059554368716,25.589549262570365,0.0,1172.6342210753228,14.82059554368716,0.0,0.0,0.04287904,25.136,0.0,14.839064255645075,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:10:00,8.0,25.608744654183997,14.80225049500534,25.608744654183997,0.0,1222.264700130013,14.80225049500534,0.0,0.0,0.04287904,25.136,0.0,14.82059554368716,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:11:00,8.0,25.627596437420813,14.784021255178965,25.627596437420813,0.0,1271.0069148004095,14.784021255178965,0.0,0.0,0.04287904,25.136,0.0,14.80225049500534,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:12:00,8.0,25.64609052051829,14.765901092452182,25.64609052051829,0.0,1318.8244278820048,14.765901092452182,0.0,0.0,0.04287904,25.136,0.0,14.784021255178965,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:13:00,8.0,25.66424486324619,14.747883146831441,25.66424486324619,0.0,1365.7636704105198,14.747883146831441,0.0,0.0,0.04287904,25.136,0.0,14.765901092452182,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:14:00,8.0,25.68204586868964,14.729962272125597,25.68204586868964,0.0,1411.7894845463343,14.729962272125597,0.0,0.0,0.04287904,25.136,0.0,14.747883146831441,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:15:00,8.0,25.699510402410258,14.712133457502164,25.699510402410258,0.0,1456.945472430325,14.712133457502164,0.0,0.0,0.04287904,25.136,0.0,14.729962272125597,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:16:00,8.0,25.716625270678193,14.694392126046365,25.716625270678193,0.0,1501.1975185960773,14.694392126046365,0.0,0.0,0.04287904,25.136,0.0,14.712133457502164,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:17:00,8.0,25.733406134950428,14.676734435259624,25.733406134950428,0.0,1544.5861121327516,14.676734435259624,0.0,0.0,0.04287904,25.136,0.0,14.694392126046365,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:18:00,8.0,25.74984008391234,14.659157208711422,25.74984008391234,0.0,1587.077867695475,14.659157208711422,0.0,0.0,0.04287904,25.136,0.0,14.676734435259624,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:19:00,8.0,25.765941428541904,14.641656892516313,25.765941428541904,0.0,1628.7097828470587,14.641656892516313,0.0,0.0,0.04287904,25.136,0.0,14.659157208711422,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:20:00,8.0,25.781697374654005,14.624231142180713,25.781697374654005,0.0,1669.4487750117742,14.624231142180713,0.0,0.0,0.04287904,25.136,0.0,14.641656892516313,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:21:00,8.0,25.79712067803286,14.60687749218421,25.79712067803286,0.0,1709.3278209065375,14.60687749218421,0.0,0.0,0.04287904,25.136,0.0,14.624231142180713,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:22:00,8.0,25.812198424976796,14.58959368757612,25.812198424976796,0.0,1748.3135288630501,14.58959368757612,0.0,0.0,0.04287904,25.136,0.0,14.60687749218421,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:23:00,8.0,25.82694151479968,14.57237788518317,25.82694151479968,0.0,1786.4340757633545,14.57237788518317,0.0,0.0,0.04287904,25.136,0.0,14.58959368757612,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:24:00,8.0,25.84133655698687,14.55522868042825,25.84133655698687,0.0,1823.6548370324363,14.55522868042825,0.0,0.0,0.04287904,25.136,0.0,14.57237788518317,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:25:00,8.0,25.85539212516471,14.53814418800246,25.85539212516471,0.0,1859.997976503446,14.53814418800246,0.0,0.0,0.04287904,25.136,0.0,14.55522868042825,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:26:00,8.0,25.869093777026297,14.5211234502292,25.869093777026297,0.0,1895.426150042913,14.5211234502292,0.0,0.0,0.04287904,25.136,0.0,14.53814418800246,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:27:00,8.0,25.882446978408655,14.504165262994066,25.882446978408655,0.0,1929.9534862326618,14.504165262994066,0.0,0.0,0.04287904,25.136,0.0,14.5211234502292,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:28:00,8.0,25.89543523297303,14.487268538330822,25.89543523297303,0.0,1963.537330013205,14.487268538330822,0.0,0.0,0.04287904,25.136,0.0,14.504165262994066,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:29:00,8.0,25.908059474994474,14.47043241392406,25.908059474994474,0.0,1996.180093423236,14.47043241392406,0.0,0.0,0.04287904,25.136,0.0,14.487268538330822,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:30:00,8.0,25.920299210074976,14.453656355980758,25.920299210074976,0.0,2027.8287840466965,14.453656355980758,0.0,0.0,0.04287904,25.136,0.0,14.47043241392406,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:31:00,8.0,25.932147903947442,14.436939311488862,25.932147903947442,0.0,2058.4665035794706,14.436939311488862,0.0,0.0,0.04287904,25.136,0.0,14.453656355980758,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:32:00,8.0,25.94357665094246,14.420280996104895,25.94357665094246,0.0,2088.0185115674067,14.420280996104895,0.0,0.0,0.04287904,25.136,0.0,14.436939311488862,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:33:00,8.0,25.954564053531538,14.403680816549942,25.954564053531538,0.0,2116.4294797765433,14.403680816549942,0.0,0.0,0.04287904,25.136,0.0,14.420280996104895,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:34:00,8.0,25.96505965445491,14.38713826321928,25.96505965445491,0.0,2143.5689445279513,14.38713826321928,0.0,0.0,0.04287904,25.136,0.0,14.403680816549942,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:35:00,8.0,25.97499950043342,14.370652940077521,25.97499950043342,0.0,2169.271546916907,14.370652940077521,0.0,0.0,0.04287904,25.136,0.0,14.38713826321928,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:36:00,8.0,25.984232710527913,14.354224729444855,25.984232710527913,0.0,2193.147171495848,14.354224729444855,0.0,0.0,0.04287904,25.136,0.0,14.370652940077521,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:37:00,8.0,25.992632079857366,14.337852983027664,25.992632079857366,0.0,2214.8669165526826,14.337852983027664,0.0,0.0,0.04287904,25.136,0.0,14.354224729444855,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:38:00,8.0,26.000779750256463,14.321537731124462,26.000779750256463,0.0,2235.9359339495086,14.321537731124462,0.0,0.0,0.04287904,25.136,0.0,14.337852983027664,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:39:00,8.0,26.00917275255505,14.305278662748275,26.00917275255505,0.0,2257.6393235749447,14.305278662748275,0.0,0.0,0.04287904,25.136,0.0,14.321537731124462,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:40:00,8.0,26.01799886882501,14.289075546496443,26.01799886882501,0.0,2280.4626099509915,14.289075546496443,0.0,0.0,0.04287904,25.136,0.0,14.305278662748275,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:41:00,8.0,26.02725765664646,14.272928194200674,26.02725765664646,0.0,2304.4046533558685,14.272928194200674,0.0,0.0,0.04287904,25.136,0.0,14.289075546496443,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:42:00,8.0,26.036859380492665,14.256836675977944,26.036859380492665,0.0,2329.23344063704,14.256836675977944,0.0,0.0,0.04287904,25.136,0.0,14.272928194200674,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:43:00,8.0,26.046724030525212,14.240800530127641,26.046724030525212,0.0,2354.742103945746,14.240800530127641,0.0,0.0,0.04287904,25.136,0.0,14.256836675977944,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:44:00,8.0,26.05677457514982,14.22481992266968,26.05677457514982,0.0,2380.7314748725776,14.22481992266968,0.0,0.0,0.04287904,25.136,0.0,14.240800530127641,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:45:00,8.0,26.066966652868455,14.208894660575933,26.066966652868455,0.0,2407.086855094117,14.208894660575933,0.0,0.0,0.04287904,25.136,0.0,14.22481992266968,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:46:00,8.0,26.077252447560596,14.193024637965133,26.077252447560596,0.0,2433.6846135071437,14.193024637965133,0.0,0.0,0.04287904,25.136,0.0,14.208894660575933,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:47:00,8.0,26.087607522313967,14.177209746616418,26.087607522313967,0.0,2460.4615673074477,14.177209746616418,0.0,0.0,0.04287904,25.136,0.0,14.193024637965133,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:48:00,8.0,26.097997197037845,14.161450131063672,26.097997197037845,0.0,2487.328048739887,14.161450131063672,0.0,0.0,0.04287904,25.136,0.0,14.177209746616418,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:49:00,8.0,26.108407168974473,14.145745405885606,26.108407168974473,0.0,2514.24707704753,14.145745405885606,0.0,0.0,0.04287904,25.136,0.0,14.161450131063672,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:50:00,8.0,26.11881089348596,14.130095785020867,26.11881089348596,0.0,2541.150018756157,14.130095785020867,0.0,0.0,0.04287904,25.136,0.0,14.145745405885606,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:51:00,8.0,26.12920094260431,14.114501112932118,26.12920094260431,0.0,2568.017668059192,14.114501112932118,0.0,0.0,0.04287904,25.136,0.0,14.130095785020867,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:52:00,8.0,26.139556286223318,14.098961332226311,26.139556286223318,0.0,2594.795649358657,14.098961332226311,0.0,0.0,0.04287904,25.136,0.0,14.114501112932118,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:53:00,8.0,26.14987383692969,14.083476353193763,26.14987383692969,0.0,2621.4759794793736,14.083476353193763,0.0,0.0,0.04287904,25.136,0.0,14.098961332226311,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:54:00,8.0,26.160135898172673,14.068046339749447,26.160135898172673,0.0,2648.0129017188847,14.068046339749447,0.0,0.0,0.04287904,25.136,0.0,14.083476353193763,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:55:00,8.0,26.17034175020231,14.052670928119962,26.17034175020231,0.0,2674.4045545357176,14.052670928119962,0.0,0.0,0.04287904,25.136,0.0,14.068046339749447,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:56:00,8.0,26.180475377270707,14.037350338452162,26.180475377270707,0.0,2700.6095268419494,14.037350338452162,0.0,0.0,0.04287904,25.136,0.0,14.052670928119962,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:57:00,8.0,26.190536758911467,14.022084415021222,26.190536758911467,0.0,2726.627765009116,14.022084415021222,0.0,0.0,0.04287904,25.136,0.0,14.037350338452162,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:58:00,8.0,26.200509725446093,14.006873110781408,26.200509725446093,0.0,2752.4174596854027,14.006873110781408,0.0,0.0,0.04287904,25.136,0.0,14.022084415021222,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:59:00,8.0,26.210392116630945,13.991716326856306,26.210392116630945,0.0,2777.973024428661,13.991716326856306,0.0,0.0,0.04287904,25.136,0.0,14.006873110781408,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,8.0,26.22016159983678,13.976614221028633,26.22016159983678,0.0,2803.236714518821,13.976614221028633,0.0,0.0,0.04287904,25.136,0.0,13.991716326856306,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  02:01:00,8.0,26.229780154281208,13.961566425335796,26.229780154281208,0.0,2828.1102211970892,13.961566425335796,0.0,0.0,0.04287904,25.136,0.0,13.976614221028633,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:02:00,8.0,26.239264536991463,13.946573147598935,26.239264536991463,0.0,2852.6368705113828,13.946573147598935,0.0,0.0,0.04287904,25.136,0.0,13.961566425335796,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:03:00,8.0,26.248663996685423,13.931634215935288,26.248663996685423,0.0,2876.9440004081343,13.931634215935288,0.0,0.0,0.04287904,25.136,0.0,13.946573147598935,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:04:00,8.0,26.258000298235373,13.916749575507694,26.258000298235373,0.0,2901.0878861610718,13.916749575507694,0.0,0.0,0.04287904,25.136,0.0,13.931634215935288,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:05:00,8.0,26.267292958459077,13.901919107567558,26.267292958459077,0.0,2925.1189906594846,13.901919107567558,0.0,0.0,0.04287904,25.136,0.0,13.916749575507694,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:06:00,8.0,26.27653651129487,13.887142953066007,26.27653651129487,0.0,2949.0231801724485,13.887142953066007,0.0,0.0,0.04287904,25.136,0.0,13.901919107567558,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:07:00,8.0,26.285735939626104,13.872420728857364,26.285735939626104,0.0,2972.81333820089,13.872420728857364,0.0,0.0,0.04287904,25.136,0.0,13.887142953066007,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:08:00,8.0,26.29488093865781,13.857752623404325,26.29488093865781,0.0,2996.46281969392,13.857752623404325,0.0,0.0,0.04287904,25.136,0.0,13.872420728857364,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:09:00,8.0,26.30397598442455,13.843138443548275,26.30397598442455,0.0,3019.9831975971574,13.843138443548275,0.0,0.0,0.04287904,25.136,0.0,13.857752623404325,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:10:00,8.0,26.313011529058585,13.828578118775152,26.313011529058585,0.0,3043.349783892604,13.828578118775152,0.0,0.0,0.04287904,25.136,0.0,13.843138443548275,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:11:00,8.0,26.321992663931916,13.814071508105839,26.321992663931916,0.0,3066.5757425603624,13.814071508105839,0.0,0.0,0.04287904,25.136,0.0,13.828578118775152,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:12:00,8.0,26.33091038879716,13.799618732266948,26.33091038879716,0.0,3089.637801441022,13.799618732266948,0.0,0.0,0.04287904,25.136,0.0,13.814071508105839,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:13:00,8.0,26.339770120732098,13.785219389504476,26.339770120732098,0.0,3112.5499666769247,13.785219389504476,0.0,0.0,0.04287904,25.136,0.0,13.799618732266948,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:14:00,8.0,26.348563331434953,13.770873647453119,26.348563331434953,0.0,3135.2901863127136,13.770873647453119,0.0,0.0,0.04287904,25.136,0.0,13.785219389504476,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:15:00,8.0,26.357295759404924,13.756581291819156,26.357295759404924,0.0,3157.873297586989,13.756581291819156,0.0,0.0,0.04287904,25.136,0.0,13.770873647453119,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:16:00,8.0,26.365959355334535,13.742342233732654,26.365959355334535,0.0,3180.2784869878315,13.742342233732654,0.0,0.0,0.04287904,25.136,0.0,13.756581291819156,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:17:00,8.0,26.374560132160678,13.728156311543325,26.374560132160678,0.0,3202.521301376978,13.728156311543325,0.0,0.0,0.04287904,25.136,0.0,13.742342233732654,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:18:00,8.0,26.383090460837863,13.714023625840179,26.383090460837863,0.0,3224.5820138362296,13.714023625840179,0.0,0.0,0.04287904,25.136,0.0,13.728156311543325,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:19:00,8.0,26.391556548628515,13.699943756590452,26.391556548628515,0.0,3246.4766737156788,13.699943756590452,0.0,0.0,0.04287904,25.136,0.0,13.714023625840179,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:20:00,8.0,26.399951122591307,13.685916851683073,26.399951122591307,0.0,3268.1864748099133,13.685916851683073,0.0,0.0,0.04287904,25.136,0.0,13.699943756590452,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:21:00,8.0,26.408280517509787,13.671942678205925,26.408280517509787,0.0,3289.7277962295084,13.671942678205925,0.0,0.0,0.04287904,25.136,0.0,13.685916851683073,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:22:00,8.0,26.416537767708537,13.658021128838392,26.416537767708537,0.0,3311.0826262100773,13.658021128838392,0.0,0.0,0.04287904,25.136,0.0,13.671942678205925,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:23:00,8.0,26.42472928501098,13.644152024470376,26.42472928501098,0.0,3332.2675430991467,13.644152024470376,0.0,0.0,0.04287904,25.136,0.0,13.658021128838392,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:24:00,8.0,26.43284837408347,13.630335447181553,26.43284837408347,0.0,3353.2652341062203,13.630335447181553,0.0,0.0,0.04287904,25.136,0.0,13.644152024470376,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:25:00,8.0,26.440901484913024,13.616570960742475,26.440901484913024,0.0,3374.0923762973716,13.616570960742475,0.0,0.0,0.04287904,25.136,0.0,13.630335447181553,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:26:00,8.0,26.448882163939768,13.602858695422027,26.448882163939768,0.0,3394.732281993938,13.602858695422027,0.0,0.0,0.04287904,25.136,0.0,13.616570960742475,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:27:00,8.0,26.456796869083394,13.589198403110938,26.456796869083394,0.0,3415.2016488152685,13.589198403110938,0.0,0.0,0.04287904,25.136,0.0,13.602858695422027,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:28:00,8.0,26.464639366166725,13.575589959167207,26.464639366166725,0.0,3435.484356303018,13.575589959167207,0.0,0.0,0.04287904,25.136,0.0,13.589198403110938,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:29:00,8.0,26.47241609735925,13.562033170742042,26.47241609735925,0.0,3455.597061394824,13.562033170742042,0.0,0.0,0.04287904,25.136,0.0,13.575589959167207,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:30:00,8.0,26.48012103000026,13.548528103605925,26.48012103000026,0.0,3475.5241646603645,13.548528103605925,0.0,0.0,0.04287904,25.136,0.0,13.562033170742042,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:31:00,8.0,26.487760571766593,13.535074308117622,26.487760571766593,0.0,3495.2822338943315,13.535074308117622,0.0,0.0,0.04287904,25.136,0.0,13.548528103605925,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:32:00,8.0,26.495328876960606,13.521671899352556,26.495328876960606,0.0,3514.8561530674715,13.521671899352556,0.0,0.0,0.04287904,25.136,0.0,13.535074308117622,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:33:00,8.0,26.502832303799977,13.508320617591306,26.502832303799977,0.0,3534.2623621330995,13.508320617591306,0.0,0.0,0.04287904,25.136,0.0,13.521671899352556,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:34:00,8.0,26.510265181461644,13.495020322518995,26.510265181461644,0.0,3553.4861972091585,13.495020322518995,0.0,0.0,0.04287904,25.136,0.0,13.508320617591306,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:35:00,8.0,26.51763380667851,13.481770811219885,26.51763380667851,0.0,3572.543939313059,13.481770811219885,0.0,0.0,0.04287904,25.136,0.0,13.495020322518995,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:36:00,8.0,26.52493267328176,13.468572135454533,26.52493267328176,0.0,3591.421350286141,13.468572135454533,0.0,0.0,0.04287904,25.136,0.0,13.481770811219885,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:37:00,8.0,26.532168006823582,13.455423835115104,26.532168006823582,0.0,3610.13452713888,13.455423835115104,0.0,0.0,0.04287904,25.136,0.0,13.468572135454533,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:38:00,8.0,26.53933445700883,13.442326012459858,26.53933445700883,0.0,3628.6696347346015,13.442326012459858,0.0,0.0,0.04287904,25.136,0.0,13.455423835115104,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:39:00,8.0,26.546438170386484,13.429278399556537,26.546438170386484,0.0,3647.0425658498016,13.429278399556537,0.0,0.0,0.04287904,25.136,0.0,13.442326012459858,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:40:00,8.0,26.55347394488165,13.4162808422219,26.55347394488165,0.0,3665.239868582662,13.4162808422219,0.0,0.0,0.04287904,25.136,0.0,13.429278399556537,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:41:00,8.0,26.560447841743674,13.403333130836481,26.560447841743674,0.0,3683.277215194207,13.403333130836481,0.0,0.0,0.04287904,25.136,0.0,13.4162808422219,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:42:00,8.0,26.56735480036003,13.390435305325779,26.56735480036003,0.0,3701.141519545804,13.390435305325779,0.0,0.0,0.04287904,25.136,0.0,13.403333130836481,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:43:00,8.0,26.574200791641104,13.377586897943921,26.574200791641104,0.0,3718.848220351929,13.377586897943921,0.0,0.0,0.04287904,25.136,0.0,13.390435305325779,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:44:00,8.0,26.580980890399783,13.364788000300283,26.580980890399783,0.0,3736.3845816292223,13.364788000300283,0.0,0.0,0.04287904,25.136,0.0,13.377586897943921,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:45:00,8.0,26.58770097321339,13.352038339298147,26.58770097321339,0.0,3753.765798217073,13.352038339298147,0.0,0.0,0.04287904,25.136,0.0,13.364788000300283,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:46:00,8.0,26.59435624487092,13.339337748661878,26.59435624487092,0.0,3770.9794701988403,13.339337748661878,0.0,0.0,0.04287904,25.136,0.0,13.352038339298147,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:47:00,8.0,26.600952484498396,13.3266860150204,26.600952484498396,0.0,3788.0405404749126,13.3266860150204,0.0,0.0,0.04287904,25.136,0.0,13.339337748661878,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:48:00,8.0,26.607485021896224,13.314083168422112,26.607485021896224,0.0,3804.9369323597057,13.314083168422112,0.0,0.0,0.04287904,25.136,0.0,13.3266860150204,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:49:00,8.0,26.6139595363597,13.301528736066956,26.6139595363597,0.0,3821.683330660894,13.301528736066956,0.0,0.0,0.04287904,25.136,0.0,13.314083168422112,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:50:00,8.0,26.62037147813983,13.289022800822131,26.62037147813983,0.0,3838.267970132574,13.289022800822131,0.0,0.0,0.04287904,25.136,0.0,13.301528736066956,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:51:00,8.0,26.626726424948192,13.27656508707536,26.626726424948192,0.0,3854.7052729557026,13.27656508707536,0.0,0.0,0.04287904,25.136,0.0,13.289022800822131,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:52:00,8.0,26.633019943265737,13.264155418122275,26.633019943265737,0.0,3870.983774412057,13.264155418122275,0.0,0.0,0.04287904,25.136,0.0,13.27656508707536,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:53:00,8.0,26.639257508000796,13.25179357936286,26.639257508000796,0.0,3887.117630901257,13.25179357936286,0.0,0.0,0.04287904,25.136,0.0,13.264155418122275,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:54:00,8.0,26.645434797933024,13.239479592685608,26.645434797933024,0.0,3903.095668068954,13.239479592685608,0.0,0.0,0.04287904,25.136,0.0,13.25179357936286,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:55:00,8.0,26.6515571844038,13.227212982528146,26.6515571844038,0.0,3918.9317745573953,13.227212982528146,0.0,0.0,0.04287904,25.136,0.0,13.239479592685608,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:56:00,8.0,26.657620454808594,13.214993824657636,26.657620454808594,0.0,3934.615056854377,13.214993824657636,0.0,0.0,0.04287904,25.136,0.0,13.227212982528146,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:57:00,8.0,26.66362987654875,13.20282184319811,26.66362987654875,0.0,3950.159134878836,13.20282184319811,0.0,0.0,0.04287904,25.136,0.0,13.214993824657636,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:58:00,8.0,26.66958134216811,13.190696852533849,26.66958134216811,0.0,3965.5533869959527,13.190696852533849,0.0,0.0,0.04287904,25.136,0.0,13.20282184319811,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:59:00,8.0,26.675480015089946,13.17861863894792,26.675480015089946,0.0,3980.811164301572,13.17861863894792,0.0,0.0,0.04287904,25.136,0.0,13.190696852533849,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,8.0,26.681321889727297,13.166587217649663,26.681321889727297,0.0,3995.9221085603804,13.166587217649663,0.0,0.0,0.04287904,25.136,0.0,13.17861863894792,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  03:01:00,8.0,26.687112025775207,13.154602112304444,26.687112025775207,0.0,4010.899302689845,13.154602112304444,0.0,0.0,0.04287904,25.136,0.0,13.166587217649663,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:02:00,8.0,26.692846516402895,13.142663392972068,26.692846516402895,0.0,4025.732643805609,13.142663392972068,0.0,0.0,0.04287904,25.136,0.0,13.154602112304444,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:03:00,8.0,26.698530318074347,13.130770785391581,26.698530318074347,0.0,4040.434947931003,13.130770785391581,0.0,0.0,0.04287904,25.136,0.0,13.142663392972068,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:04:00,8.0,26.704159619749642,13.118924096396245,26.704159619749642,0.0,4054.9963598660634,13.118924096396245,0.0,0.0,0.04287904,25.136,0.0,13.130770785391581,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:05:00,8.0,26.70973927537128,13.107123114888331,26.70973927537128,0.0,4069.429430573391,13.107123114888331,0.0,0.0,0.04287904,25.136,0.0,13.118924096396245,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:06:00,8.0,26.715265566857433,13.095367850660386,26.715265566857433,0.0,4083.724545213495,13.095367850660386,0.0,0.0,0.04287904,25.136,0.0,13.107123114888331,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:07:00,8.0,26.720743246520737,13.083657828306523,26.720743246520737,0.0,4097.8939919924505,13.083657828306523,0.0,0.0,0.04287904,25.136,0.0,13.095367850660386,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:08:00,8.0,26.72616868652426,13.071993113349013,26.72616868652426,0.0,4111.928389416416,13.071993113349013,0.0,0.0,0.04287904,25.136,0.0,13.083657828306523,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:09:00,8.0,26.731546538598217,13.060373434685268,26.731546538598217,0.0,4125.839765642036,13.060373434685268,0.0,0.0,0.04287904,25.136,0.0,13.071993113349013,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:10:00,8.0,26.736873262546403,13.048798592806923,26.736873262546403,0.0,4139.6189657882,13.048798592806923,0.0,0.0,0.04287904,25.136,0.0,13.060373434685268,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:11:00,8.0,26.74215341069687,13.037268380640182,26.74215341069687,0.0,4153.2777610126595,13.037268380640182,0.0,0.0,0.04287904,25.136,0.0,13.048798592806923,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:12:00,8.0,26.747383527989726,13.025782803631223,26.747383527989726,0.0,4166.807216571992,13.025782803631223,0.0,0.0,0.04287904,25.136,0.0,13.037268380640182,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:13:00,8.0,26.75256806864385,13.014341388740505,26.75256806864385,0.0,4180.218849967123,13.014341388740505,0.0,0.0,0.04287904,25.136,0.0,13.025782803631223,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
