Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  03:14:00,8.0,26.757703660323294,13.00294419793049,26.757703660323294,0.0,4193.503940355231,13.00294419793049,0.0,0.0,0.04287904,25.136,0.0,13.014341388740505,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:15:00,8.0,26.762794660525945,12.99159096450731,26.762794660525945,0.0,4206.673755168631,12.99159096450731,0.0,0.0,0.04287904,25.136,0.0,13.00294419793049,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:16:00,8.0,26.767837777312806,12.980281483692089,26.767837777312806,0.0,4219.71978144873,12.980281483692089,0.0,0.0,0.04287904,25.136,0.0,12.99159096450731,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:17:00,8.0,26.7728372729286,12.969015553553046,26.7728372729286,0.0,4232.653040353503,12.969015553553046,0.0,0.0,0.04287904,25.136,0.0,12.980281483692089,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:18:00,8.0,26.777789933583914,12.957793176094068,26.777789933583914,0.0,4245.465220997962,12.957793176094068,0.0,0.0,0.04287904,25.136,0.0,12.969015553553046,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:19:00,8.0,26.782699927804188,12.946613881843314,26.782699927804188,0.0,4258.167102230777,12.946613881843314,0.0,0.0,0.04287904,25.136,0.0,12.957793176094068,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:20:00,8.0,26.78756411777684,12.935477730015934,26.78756411777684,0.0,4270.750569623015,12.935477730015934,0.0,0.0,0.04287904,25.136,0.0,12.946613881843314,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:21:00,8.0,26.792386579895993,12.924384459322416,26.792386579895993,0.0,4283.226163818958,12.924384459322416,0.0,0.0,0.04287904,25.136,0.0,12.935477730015934,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:22:00,8.0,26.797164250223503,12.913333860658417,26.797164250223503,0.0,4295.58596140992,12.913333860658417,0.0,0.0,0.04287904,25.136,0.0,12.924384459322416,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:23:00,8.0,26.801901114653543,12.90232573810569,26.801901114653543,0.0,4307.840269052958,12.90232573810569,0.0,0.0,0.04287904,25.136,0.0,12.913333860658417,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:24:00,8.0,26.806594181086478,12.89136009098668,26.806594181086478,0.0,4319.9813490957695,12.89136009098668,0.0,0.0,0.04287904,25.136,0.0,12.90232573810569,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:25:00,8.0,26.811247346582004,12.88043645439054,26.811247346582004,0.0,4332.019278513599,12.88043645439054,0.0,0.0,0.04287904,25.136,0.0,12.89136009098668,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:26:00,8.0,26.815857688906213,12.86955488545784,26.815857688906213,0.0,4343.946500309844,12.86955488545784,0.0,0.0,0.04287904,25.136,0.0,12.88043645439054,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:27:00,8.0,26.820429017975567,12.858715129081778,26.820429017975567,0.0,4355.7728661499095,12.858715129081778,0.0,0.0,0.04287904,25.136,0.0,12.86955488545784,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:28:00,8.0,26.824958479509156,12.847916972666177,26.824958479509156,0.0,4367.490994747573,12.847916972666177,0.0,0.0,0.04287904,25.136,0.0,12.858715129081778,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:29:00,8.0,26.829449797989984,12.8371602269693,26.829449797989984,0.0,4379.1105168785,12.8371602269693,0.0,0.0,0.04287904,25.136,0.0,12.847916972666177,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:30:00,8.0,26.833900185234796,12.826444889271386,26.833900185234796,0.0,4390.624222169627,12.826444889271386,0.0,0.0,0.04287904,25.136,0.0,12.8371602269693,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:31:00,8.0,26.838313282014916,12.815770500034452,26.838313282014916,0.0,4402.041524958008,12.815770500034452,0.0,0.0,0.04287904,25.136,0.0,12.826444889271386,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:32:00,8.0,26.842686364444422,12.805137114878894,26.842686364444422,0.0,4413.355381128972,12.805137114878894,0.0,0.0,0.04287904,25.136,0.0,12.815770500034452,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:33:00,8.0,26.847022991310975,12.794544485473548,26.847022991310975,0.0,4424.574993048186,12.794544485473548,0.0,0.0,0.04287904,25.136,0.0,12.805137114878894,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:34:00,8.0,26.85132050127832,12.783992396464058,26.85132050127832,0.0,4435.6934783407,12.783992396464058,0.0,0.0,0.04287904,25.136,0.0,12.794544485473548,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:35:00,8.0,26.85558237287984,12.773480665770924,26.85558237287984,0.0,4446.7198318716055,12.773480665770924,0.0,0.0,0.04287904,25.136,0.0,12.783992396464058,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:36:00,8.0,26.859806005632073,12.763009289166353,26.859806005632073,0.0,4457.6473286183,12.763009289166353,0.0,0.0,0.04287904,25.136,0.0,12.773480665770924,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:37:00,8.0,26.863994799540247,12.75257781313838,26.863994799540247,0.0,4468.484760407737,12.75257781313838,0.0,0.0,0.04287904,25.136,0.0,12.763009289166353,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:38:00,8.0,26.868146213325666,12.742186292240278,26.868146213325666,0.0,4479.2255553085715,12.742186292240278,0.0,0.0,0.04287904,25.136,0.0,12.75257781313838,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:39:00,8.0,26.872263570184497,12.731834485351431,26.872263570184497,0.0,4489.878306553869,12.731834485351431,0.0,0.0,0.04287904,25.136,0.0,12.742186292240278,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:40:00,8.0,26.87634438644199,12.721522175003676,26.87634438644199,0.0,4500.436591164489,12.721522175003676,0.0,0.0,0.04287904,25.136,0.0,12.731834485351431,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:41:00,8.0,26.8803919101938,12.711249186616255,26.8803919101938,0.0,4510.908808196723,12.711249186616255,0.0,0.0,0.04287904,25.136,0.0,12.721522175003676,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:42:00,8.0,26.88440371381387,12.701015514898126,26.88440371381387,0.0,4521.288679602312,12.701015514898126,0.0,0.0,0.04287904,25.136,0.0,12.711249186616255,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:43:00,8.0,26.888382971992336,12.69082071288028,26.888382971992336,0.0,4531.58441464283,12.69082071288028,0.0,0.0,0.04287904,25.136,0.0,12.701015514898126,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:44:00,8.0,26.892327311640713,12.680664834417318,26.892327311640713,0.0,4541.789876293833,12.680664834417318,0.0,0.0,0.04287904,25.136,0.0,12.69082071288028,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:45:00,8.0,26.896239835722536,12.67054764590231,26.896239835722536,0.0,4551.913088362539,12.67054764590231,0.0,0.0,0.04287904,25.136,0.0,12.680664834417318,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:46:00,8.0,26.900118224218417,12.66046892831988,26.900118224218417,0.0,4561.948051051445,12.66046892831988,0.0,0.0,0.04287904,25.136,0.0,12.67054764590231,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:47:00,8.0,26.90396551002562,12.650428514801208,26.90396551002562,0.0,4571.902607005945,12.650428514801208,0.0,0.0,0.04287904,25.136,0.0,12.66046892831988,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:48:00,8.0,26.907779424766836,12.640426399361745,26.907779424766836,0.0,4581.7708899657055,12.640426399361745,0.0,0.0,0.04287904,25.136,0.0,12.650428514801208,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:49:00,8.0,26.911562932913025,12.63046214197654,26.911562932913025,0.0,4591.560565654158,12.63046214197654,0.0,0.0,0.04287904,25.136,0.0,12.640426399361745,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:50:00,8.0,26.91531381634197,12.620535796099746,26.91531381634197,0.0,4601.2658977619,12.620535796099746,0.0,0.0,0.04287904,25.136,0.0,12.63046214197654,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:51:00,8.0,26.91903497271615,12.610647135832231,26.91903497271615,0.0,4610.894379273004,12.610647135832231,0.0,0.0,0.04287904,25.136,0.0,12.620535796099746,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:52:00,8.0,26.922724232820435,12.600795941110745,26.922724232820435,0.0,4620.440400343591,12.600795941110745,0.0,0.0,0.04287904,25.136,0.0,12.610647135832231,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:53:00,8.0,26.926384429103017,12.590982052890876,26.926384429103017,0.0,4629.911285339872,12.590982052890876,0.0,0.0,0.04287904,25.136,0.0,12.600795941110745,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:54:00,8.0,26.930013439945675,12.58120546480222,26.930013439945675,0.0,4639.301547495861,12.58120546480222,0.0,0.0,0.04287904,25.136,0.0,12.590982052890876,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:55:00,8.0,26.93361403415161,12.571465744067796,26.93361403415161,0.0,4648.618346617095,12.571465744067796,0.0,0.0,0.04287904,25.136,0.0,12.58120546480222,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:56:00,8.0,26.937184136426012,12.561762943981801,26.937184136426012,0.0,4657.856315722652,12.561762943981801,0.0,0.0,0.04287904,25.136,0.0,12.571465744067796,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:57:00,8.0,26.94072645347056,12.552096846457445,26.94072645347056,0.0,4667.022454047883,12.552096846457445,0.0,0.0,0.04287904,25.136,0.0,12.561762943981801,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:58:00,8.0,26.944238955076123,12.542467230823986,26.944238955076123,0.0,4676.111511196514,12.542467230823986,0.0,0.0,0.04287904,25.136,0.0,12.552096846457445,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:59:00,8.0,26.947724287359506,12.53287394589105,26.947724287359506,0.0,4685.130329754788,12.53287394589105,0.0,0.0,0.04287904,25.136,0.0,12.542467230823986,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,8.0,26.9511804639941,12.523316985156676,26.9511804639941,0.0,4694.073772800266,12.523316985156676,0.0,0.0,0.04287904,25.136,0.0,12.53287394589105,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49104000.0 
 07/21  04:01:00,8.0,26.954610072001042,12.513795923312225,26.954610072001042,0.0,4702.948530120166,12.513795923312225,0.0,0.0,0.04287904,25.136,0.0,12.523316985156676,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:02:00,8.0,26.95801116776693,12.504310813682675,26.95801116776693,0.0,4711.749575242352,12.504310813682675,0.0,0.0,0.04287904,25.136,0.0,12.513795923312225,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:03:00,8.0,26.9613862806784,12.494861446022764,26.9613862806784,0.0,4720.483448932823,12.494861446022764,0.0,0.0,0.04287904,25.136,0.0,12.504310813682675,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:04:00,8.0,26.964733508698625,12.485447599441022,26.964733508698625,0.0,4729.145232230776,12.485447599441022,0.0,0.0,0.04287904,25.136,0.0,12.494861446022764,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:05:00,8.0,26.968055325012436,12.476069130561719,26.968055325012436,0.0,4737.741320585042,12.476069130561719,0.0,0.0,0.04287904,25.136,0.0,12.485447599441022,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:06:00,8.0,26.971349868054908,12.466726032959157,26.971349868054908,0.0,4746.266899689822,12.466726032959157,0.0,0.0,0.04287904,25.136,0.0,12.476069130561719,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:07:00,8.0,26.974619556213014,12.457417888941992,26.974619556213014,0.0,4754.728223306565,12.457417888941992,0.0,0.0,0.04287904,25.136,0.0,12.466726032959157,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:08:00,8.0,26.977862567320035,12.448144752014516,26.977862567320035,0.0,4763.120579008287,12.448144752014516,0.0,0.0,0.04287904,25.136,0.0,12.457417888941992,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:09:00,8.0,26.98108126634004,12.438906419740505,26.98108126634004,0.0,4771.450082423885,12.438906419740505,0.0,0.0,0.04287904,25.136,0.0,12.448144752014516,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:10:00,8.0,26.984273869461028,12.42970267134765,26.984273869461028,0.0,4779.712120306963,12.42970267134765,0.0,0.0,0.04287904,25.136,0.0,12.438906419740505,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:11:00,8.0,26.987442689569964,12.420533371180394,26.987442689569964,0.0,4787.912673633368,12.420533371180394,0.0,0.0,0.04287904,25.136,0.0,12.42970267134765,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:12:00,8.0,26.99058598019536,12.41139851305861,26.99058598019536,0.0,4796.047225714933,12.41139851305861,0.0,0.0,0.04287904,25.136,0.0,12.420533371180394,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:13:00,8.0,26.993706003463757,12.402297686998123,26.993706003463757,0.0,4804.1216262786065,12.402297686998123,0.0,0.0,0.04287904,25.136,0.0,12.41139851305861,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:14:00,8.0,26.996801049258632,12.393230946796619,26.996801049258632,0.0,4812.131452646099,12.393230946796619,0.0,0.0,0.04287904,25.136,0.0,12.402297686998123,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:15:00,8.0,26.999873330233616,12.384198097744981,26.999873330233616,0.0,4820.082426624267,12.384198097744981,0.0,0.0,0.04287904,25.136,0.0,12.393230946796619,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:16:00,8.0,27.00292117166926,12.375198919488895,27.00292117166926,0.0,4827.97021706785,12.375198919488895,0.0,0.0,0.04287904,25.136,0.0,12.384198097744981,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:17:00,8.0,27.005946738004788,12.366233283954584,27.005946738004788,0.0,4835.800421117451,12.366233283954584,0.0,0.0,0.04287904,25.136,0.0,12.375198919488895,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:18:00,8.0,27.00894838898697,12.357301185344037,27.00894838898697,0.0,4843.568796753934,12.357301185344037,0.0,0.0,0.04287904,25.136,0.0,12.366233283954584,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:19:00,8.0,27.011928242070272,12.34840222142044,27.011928242070272,0.0,4851.280819630811,12.34840222142044,0.0,0.0,0.04287904,25.136,0.0,12.357301185344037,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:20:00,8.0,27.01488469056313,12.339536446359888,27.01488469056313,0.0,4858.93233451613,12.339536446359888,0.0,0.0,0.04287904,25.136,0.0,12.34840222142044,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:21:00,8.0,27.01781980613624,12.330703673058649,27.01781980613624,0.0,4866.52869868145,12.330703673058649,0.0,0.0,0.04287904,25.136,0.0,12.339536446359888,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:22:00,8.0,27.02073201478067,12.321903681842892,27.02073201478067,0.0,4874.065841409056,12.321903681842892,0.0,0.0,0.04287904,25.136,0.0,12.330703673058649,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:23:00,8.0,27.02362334355593,12.313136352047733,27.02362334355593,0.0,4881.549004620265,12.313136352047733,0.0,0.0,0.04287904,25.136,0.0,12.321903681842892,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:24:00,8.0,27.026492250281542,12.304401678366212,27.026492250281542,0.0,4888.974199902946,12.304401678366212,0.0,0.0,0.04287904,25.136,0.0,12.313136352047733,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:25:00,8.0,27.029340718550277,12.29569926630807,27.029340718550277,0.0,4896.346556787025,12.29569926630807,0.0,0.0,0.04287904,25.136,0.0,12.304401678366212,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:26:00,8.0,27.032167237180154,12.287029170488928,27.032167237180154,0.0,4903.662167019961,12.287029170488928,0.0,0.0,0.04287904,25.136,0.0,12.29569926630807,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:27:00,8.0,27.034973747413904,12.27839121125753,27.034973747413904,0.0,4910.926050627572,12.27839121125753,0.0,0.0,0.04287904,25.136,0.0,12.287029170488928,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:28:00,8.0,27.037758768261575,12.269785169851273,27.037758768261575,0.0,4918.13437743147,12.269785169851273,0.0,0.0,0.04287904,25.136,0.0,12.27839121125753,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:29:00,8.0,27.040524199705107,12.261210932815025,27.040524199705107,0.0,4925.292060769652,12.261210932815025,0.0,0.0,0.04287904,25.136,0.0,12.269785169851273,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:30:00,8.0,27.043268590162953,12.252668495418941,27.043268590162953,0.0,4932.39534651163,12.252668495418941,0.0,0.0,0.04287904,25.136,0.0,12.261210932815025,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:31:00,8.0,27.045993799418493,12.244157470885177,27.045993799418493,0.0,4939.449044053977,12.244157470885177,0.0,0.0,0.04287904,25.136,0.0,12.252668495418941,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:32:00,8.0,27.048698404537248,12.235677914310676,27.048698404537248,0.0,4946.4494733455285,12.235677914310676,0.0,0.0,0.04287904,25.136,0.0,12.244157470885177,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:33:00,8.0,27.051384226139575,12.227229653320132,27.051384226139575,0.0,4953.401342518773,12.227229653320132,0.0,0.0,0.04287904,25.136,0.0,12.235677914310676,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:34:00,8.0,27.054049869198266,12.218812470265359,27.054049869198266,0.0,4960.301043688905,12.218812470265359,0.0,0.0,0.04287904,25.136,0.0,12.227229653320132,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:35:00,8.0,27.056697116180075,12.21042625868272,27.056697116180075,0.0,4967.153186334258,12.21042625868272,0.0,0.0,0.04287904,25.136,0.0,12.218812470265359,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:36:00,8.0,27.059324599246327,12.202071014486693,27.059324599246327,0.0,4973.954232877891,12.202071014486693,0.0,0.0,0.04287904,25.136,0.0,12.21042625868272,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:37:00,8.0,27.06193406369377,12.193746358550802,27.06193406369377,0.0,4980.708696687025,12.193746358550802,0.0,0.0,0.04287904,25.136,0.0,12.202071014486693,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:38:00,8.0,27.06452411439789,12.185447974851963,27.06452411439789,0.0,4987.412969615125,12.185447974851963,0.0,0.0,0.04287904,25.136,0.0,12.193746358550802,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:39:00,8.0,27.067096510998073,12.177178979579317,27.067096510998073,0.0,4994.0717209376,12.177178979579317,0.0,0.0,0.04287904,25.136,0.0,12.185447974851963,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:40:00,8.0,27.06964999149223,12.168943694503781,27.06964999149223,0.0,5000.681597959565,12.168943694503781,0.0,0.0,0.04287904,25.136,0.0,12.177178979579317,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:41:00,8.0,27.072186222124746,12.160742477495576,27.072186222124746,0.0,5007.246794270886,12.160742477495576,0.0,0.0,0.04287904,25.136,0.0,12.168943694503781,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:42:00,8.0,27.074703887137158,12.15257394728883,27.074703887137158,0.0,5013.763898894144,12.15257394728883,0.0,0.0,0.04287904,25.136,0.0,12.160742477495576,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:43:00,8.0,27.07720460780718,12.144436245309251,27.07720460780718,0.0,5020.237135990969,12.144436245309251,0.0,0.0,0.04287904,25.136,0.0,12.15257394728883,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:44:00,8.0,27.079687112003487,12.136328492391181,27.079687112003487,0.0,5026.663245942982,12.136328492391181,0.0,0.0,0.04287904,25.136,0.0,12.144436245309251,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:45:00,8.0,27.082153007560184,12.128250215199404,27.082153007560184,0.0,5033.046404430374,12.128250215199404,0.0,0.0,0.04287904,25.136,0.0,12.136328492391181,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:46:00,8.0,27.084601042637356,12.120200105390383,27.084601042637356,0.0,5039.383378794346,12.120200105390383,0.0,0.0,0.04287904,25.136,0.0,12.128250215199404,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:47:00,8.0,27.087032823049107,12.112180329275844,27.087032823049107,0.0,5045.678351671904,12.112180329275844,0.0,0.0,0.04287904,25.136,0.0,12.120200105390383,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:48:00,8.0,27.089447110407278,12.104189595835534,27.089447110407278,0.0,5051.9280578862845,12.104189595835534,0.0,0.0,0.04287904,25.136,0.0,12.112180329275844,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:49:00,8.0,27.09184544060539,12.096227033554673,27.09184544060539,0.0,5058.13650835159,12.096227033554673,0.0,0.0,0.04287904,25.136,0.0,12.104189595835534,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:50:00,8.0,27.094226621776368,12.088292875463896,27.094226621776368,0.0,5064.300633842272,12.088292875463896,0.0,0.0,0.04287904,25.136,0.0,12.096227033554673,0.04287904,0.04287904,0.0,0.0,0.04287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:51:00,31.35,26.92903085409503,12.755909088761928,26.92903085409503,0.0,8186.423534849159,12.755909088761928,0.0,0.0,0.075699752,25.136,0.0,12.088292875463896,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:52:00,31.39,25.42998330997402,13.802447267319787,25.42998330997402,0.0,31511.71357130927,13.802447267319787,0.0,0.0,0.075699752,18.558,0.0,12.755909088761928,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:53:00,31.45,23.647541653046495,14.914881782505779,23.647541653046495,0.0,28823.113102072202,14.914881782505779,0.0,0.0,0.075699752,17.399,0.0,13.802447267319787,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:54:00,31.41,22.469135699171442,15.951181700153565,22.469135699171442,0.0,24960.01473766166,15.951181700153565,0.0,0.0,0.075699752,17.087,0.0,14.914881782505779,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:55:00,31.47,21.943532548059476,16.889250975544268,21.943532548059476,0.0,23846.190130731156,16.889250975544268,0.0,0.0,0.075699752,16.823,0.0,15.951181700153565,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:56:00,31.48,21.766943440074968,17.74044369613286,21.766943440074968,0.0,23792.25183254603,17.74044369613286,0.0,0.0,0.075699752,16.674,0.0,16.889250975544268,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:57:00,31.42,21.690351101129494,18.514299586459085,21.690351101129494,0.0,23904.909777640783,18.514299586459085,0.0,0.0,0.075699752,16.585,0.0,17.74044369613286,0.075699752,0.075699752,0.0,0.0,0.075699752,0.0,0.0,0.0,0.04216798698439336,0.0,0.04216798698439336,0.0 
 07/21  04:58:00,31.5,21.713280261097573,19.221779861881245,21.713280261097573,0.0,21934.814628203712,19.221779861881245,0.0,0.0,0.08028416,17.304,0.0,18.514299586459085,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  04:59:00,30.92,21.636451429336187,19.852312451384012,21.636451429336187,0.0,24314.776009434612,19.852312451384012,0.0,0.0,0.08028416,16.756,0.0,19.221779861881245,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:00:00,30.92,21.936030946553377,20.417824154440105,21.936030946553377,0.0,15488.351255719186,20.417824154440105,0.0,0.0,0.08028416,18.831,0.0,19.852312451384012,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0,49104000.0 
 07/21  05:01:00,30.92,21.92416311444238,20.93153830977708,21.92416311444238,0.0,24596.474609246292,20.93153830977708,0.0,0.0,0.08028416,16.998,0.0,20.417824154440105,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:02:00,30.92,21.678600144431186,21.40051727959169,21.678600144431186,0.0,24692.718255381107,21.40051727959169,0.0,0.0,0.08028416,16.737,0.0,20.93153830977708,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:03:00,30.92,21.441998599538167,21.828602060185936,21.441998599538167,0.0,23798.349112208143,21.828602060185936,0.0,0.0,0.08028416,16.678,0.0,21.40051727959169,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:04:00,30.92,21.30679550972712,22.21865721114217,21.30679550972712,0.0,23337.036439079035,22.21865721114217,0.0,0.0,0.08028416,16.633,0.0,21.828602060185936,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:05:00,30.92,21.25462718650037,22.573449266398782,21.25462718650037,0.0,23070.564915969735,22.573449266398782,0.0,0.0,0.08028416,16.633,0.0,22.21865721114217,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:06:00,30.92,21.22762394898516,22.89580560819977,21.22762394898516,0.0,23143.12176447212,22.89580560819977,0.0,0.0,0.08028416,16.591,0.0,22.573449266398782,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:07:00,30.92,21.214874638805824,23.18850823778117,21.214874638805824,0.0,22773.839954635572,23.18850823778117,0.0,0.0,0.08028416,16.652,0.0,22.89580560819977,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:08:00,30.92,21.209693710666443,23.45420817969342,21.209693710666443,0.0,22552.780633626004,23.45420817969342,0.0,0.0,0.08028416,16.691,0.0,23.18850823778117,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:09:00,30.92,21.200223868568997,23.69537355630369,21.200223868568997,0.0,22505.29491659559,23.69537355630369,0.0,0.0,0.08028416,16.691,0.0,23.45420817969342,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:10:00,30.92,21.184214662052227,23.914283835050142,21.184214662052227,0.0,22424.99008668316,23.914283835050142,0.0,0.0,0.08028416,16.691,0.0,23.69537355630369,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:11:00,30.92,21.164640122200044,24.113032413397917,21.164640122200044,0.0,22326.617340706853,24.113032413397917,0.0,0.0,0.08028416,16.691,0.0,23.914283835050142,0.08028416,0.08028416,0.0,0.0,0.08028416,0.0,0.0,0.0,0.04324921741989063,0.0,0.04324921741989063,0.0 
 07/21  05:12:00,30.92,22.253163323429092,24.293536703429215,22.253163323429092,0.0,0.0,24.293536703429215,0.0,0.0,0.0,21.164640122200044,0.0,24.113032413397917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:13:00,30.92,22.956845891314483,24.456696911742423,22.956845891314483,0.0,15238.680054903449,24.456696911742423,0.0,0.0,0.080329776,19.905,0.0,24.293536703429215,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:14:00,30.92,22.559778753673715,24.604522448113144,22.559778753673715,0.0,26821.918573840114,24.604522448113144,0.0,0.0,0.080329776,17.166,0.0,24.456696911742423,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:15:00,30.92,21.833691472692834,24.738891424860498,21.833691472692834,0.0,24298.588927266093,24.738891424860498,0.0,0.0,0.080329776,16.92,0.0,24.604522448113144,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:16:00,30.92,21.363582570724816,24.861305180420075,21.363582570724816,0.0,21865.02110097977,24.861305180420075,0.0,0.0,0.080329776,16.92,0.0,24.738891424860498,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:17:00,30.92,21.21079541058814,24.972985662244216,21.21079541058814,0.0,21033.502542084185,24.972985662244216,0.0,0.0,0.080329776,16.92,0.0,24.861305180420075,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:18:00,30.92,21.212170796351064,25.074982592056763,21.212170796351064,0.0,20981.890306736954,25.074982592056763,0.0,0.0,0.080329776,16.92,0.0,24.972985662244216,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:19:00,30.92,21.234509495015676,25.168242379840027,21.234509495015676,0.0,21047.340816172036,25.168242379840027,0.0,0.0,0.080329776,16.92,0.0,25.074982592056763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:20:00,30.92,21.233770107919874,25.253621950913008,21.233770107919874,0.0,21010.19177668629,25.253621950913008,0.0,0.0,0.080329776,16.92,0.0,25.168242379840027,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:21:00,30.92,21.2155294627097,25.331904407966636,21.2155294627097,0.0,20895.349837536032,25.331904407966636,0.0,0.0,0.080329776,16.92,0.0,25.253621950913008,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:22:00,30.92,21.19406760917956,25.403795633701563,21.19406760917956,0.0,20770.751867814593,25.403795633701563,0.0,0.0,0.080329776,16.92,0.0,25.331904407966636,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:23:00,30.92,21.175905333524103,25.46993586474978,21.175905333524103,0.0,20666.82039237138,25.46993586474978,0.0,0.0,0.080329776,16.92,0.0,25.403795633701563,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:24:00,30.92,21.160948230030815,25.53089836682186,21.160948230030815,0.0,20582.053298908464,25.53089836682186,0.0,0.0,0.080329776,16.92,0.0,25.46993586474978,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:25:00,30.92,21.14717508726743,25.587203651205254,21.14717508726743,0.0,20505.817721176612,25.587203651205254,0.0,0.0,0.080329776,16.92,0.0,25.53089836682186,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:26:00,30.92,21.13340407363994,25.63931588773897,21.13340407363994,0.0,20431.745345089093,25.63931588773897,0.0,0.0,0.080329776,16.92,0.0,25.587203651205254,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:27:00,30.92,21.119367875029198,25.687656509207745,21.119367875029198,0.0,20358.051500938596,25.687656509207745,0.0,0.0,0.080329776,16.92,0.0,25.63931588773897,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:28:00,30.92,21.10530071214795,25.73260160089071,21.10530071214795,0.0,20285.49529897273,25.73260160089071,0.0,0.0,0.080329776,16.92,0.0,25.687656509207745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:29:00,30.92,21.09135822688613,25.774492214474833,21.09135822688613,0.0,20214.540227076744,25.774492214474833,0.0,0.0,0.080329776,16.92,0.0,25.73260160089071,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:30:00,30.92,21.07764669865738,25.81363172137277,21.07764669865738,0.0,20145.47629194586,25.81363172137277,0.0,0.0,0.080329776,16.92,0.0,25.774492214474833,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:31:00,30.92,21.064133486359893,25.85029658405641,21.064133486359893,0.0,20077.971122520517,25.85029658405641,0.0,0.0,0.080329776,16.92,0.0,25.81363172137277,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:32:00,30.92,21.050839952827964,25.884731529148205,21.050839952827964,0.0,20011.993353770806,25.884731529148205,0.0,0.0,0.080329776,16.92,0.0,25.85029658405641,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:33:00,30.92,21.037731754864872,25.91715961838014,21.037731754864872,0.0,19947.272156676678,25.91715961838014,0.0,0.0,0.080329776,16.92,0.0,25.884731529148205,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:34:00,30.92,21.024848713638928,25.947778744693036,21.024848713638928,0.0,19883.9195515654,25.947778744693036,0.0,0.0,0.080329776,16.92,0.0,25.91715961838014,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:35:00,30.92,21.0121673261911,25.97676902561703,21.0121673261911,0.0,19821.759037104875,25.97676902561703,0.0,0.0,0.080329776,16.92,0.0,25.947778744693036,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:36:00,30.92,20.99972601796418,26.004289601001382,20.99972601796418,0.0,19760.928218393667,26.004289601001382,0.0,0.0,0.080329776,16.92,0.0,25.97676902561703,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:37:00,30.92,20.98749674817459,26.030486470811233,20.98749674817459,0.0,19701.253684893094,26.030486470811233,0.0,0.0,0.080329776,16.92,0.0,26.004289601001382,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:38:00,30.92,20.975513244466686,26.0554877844212,20.975513244466686,0.0,19642.869683816858,26.0554877844212,0.0,0.0,0.080329776,16.92,0.0,26.030486470811233,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:39:00,30.92,20.963745440975895,26.079411168300407,20.963745440975895,0.0,19585.608031876276,26.079411168300407,0.0,0.0,0.080329776,16.92,0.0,26.0554877844212,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:40:00,30.92,20.952225304852718,26.102360264762122,20.952225304852718,0.0,19529.60608368247,26.102360264762122,0.0,0.0,0.080329776,16.92,0.0,26.079411168300407,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:41:00,30.92,20.940922245731077,26.124430027478812,20.940922245731077,0.0,19474.702135639913,26.124430027478812,0.0,0.0,0.080329776,16.92,0.0,26.102360264762122,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:42:00,30.92,20.929866869387652,26.14570363688579,20.929866869387652,0.0,19421.033929419056,26.14570363688579,0.0,0.0,0.080329776,16.92,0.0,26.124430027478812,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:43:00,30.92,20.919028200912454,26.1662582056942,20.919028200912454,0.0,19368.443311879157,26.1662582056942,0.0,0.0,0.080329776,16.92,0.0,26.14570363688579,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:44:00,30.92,20.908435610860913,26.186160655224544,20.908435610860913,0.0,19317.066231834342,26.186160655224544,0.0,0.0,0.080329776,16.92,0.0,26.1662582056942,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:45:00,30.92,20.89805801277035,26.205473081808684,20.89805801277035,0.0,19266.747244990387,26.205473081808684,0.0,0.0,0.080329776,16.92,0.0,26.186160655224544,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:46:00,30.92,20.887923744268214,26.224249670020114,20.887923744268214,0.0,19217.619812618206,26.224249670020114,0.0,0.0,0.080329776,16.92,0.0,26.205473081808684,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:47:00,30.92,20.878001839754894,26.242540580570353,20.878001839754894,0.0,19169.53102656096,26.242540580570353,0.0,0.0,0.080329776,16.92,0.0,26.224249670020114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:48:00,30.92,20.868319713040744,26.260389208051574,20.868319713040744,0.0,19122.611384137097,26.260389208051574,0.0,0.0,0.080329776,16.92,0.0,26.242540580570353,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:49:00,30.92,20.858846666573434,26.277836417734008,20.858846666573434,0.0,19076.710446923047,26.277836417734008,0.0,0.0,0.080329776,16.92,0.0,26.260389208051574,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:50:00,30.92,20.849609247045642,26.294917086024242,20.849609247045642,0.0,19031.955419717655,26.294917086024242,0.0,0.0,0.080329776,16.92,0.0,26.277836417734008,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:51:00,30.92,20.84057713376319,26.311664118402355,20.84057713376319,0.0,18988.198393019356,26.311664118402355,0.0,0.0,0.080329776,16.92,0.0,26.294917086024242,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:52:00,30.92,20.831776041769118,26.3281057911984,20.831776041769118,0.0,18945.563088737857,26.3281057911984,0.0,0.0,0.080329776,16.92,0.0,26.311664118402355,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:53:00,30.92,20.823176111042926,26.344268719438208,20.823176111042926,0.0,18903.90425132552,26.344268719438208,0.0,0.0,0.080329776,16.92,0.0,26.3281057911984,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:54:00,30.92,20.814802246925655,26.360175476265212,20.814802246925655,0.0,18863.34200861182,26.360175476265212,0.0,0.0,0.080329776,16.92,0.0,26.344268719438208,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:55:00,30.92,20.80662511468403,26.37584783855613,20.80662511468403,0.0,18823.73390322463,26.37584783855613,0.0,0.0,0.080329776,16.92,0.0,26.360175476265212,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:56:00,30.92,20.798668824449756,26.391303912299943,20.798668824449756,0.0,18785.196408460622,26.391303912299943,0.0,0.0,0.080329776,16.92,0.0,26.37584783855613,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:57:00,30.92,20.79090461757019,26.406561237615655,20.79090461757019,0.0,18747.590009769134,26.406561237615655,0.0,0.0,0.080329776,16.92,0.0,26.391303912299943,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:58:00,30.92,20.783355820162512,26.421634505858606,20.783355820162512,0.0,18711.027501637443,26.421634505858606,0.0,0.0,0.080329776,16.92,0.0,26.406561237615655,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  05:59:00,30.92,20.77599429001738,26.436537932390568,20.77599429001738,0.0,18675.372446915357,26.436537932390568,0.0,0.0,0.080329776,16.92,0.0,26.421634505858606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:00:00,30.92,20.76884257930582,26.451283182506387,20.76884257930582,0.0,18640.73396286973,26.451283182506387,0.0,0.0,0.080329776,16.92,0.0,26.436537932390568,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  06:01:00,30.92,20.761873194310315,26.465881953637847,20.761873194310315,0.0,18606.97880836139,26.465881953637847,0.0,0.0,0.080329776,16.92,0.0,26.451283182506387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:02:00,30.92,20.755107923367223,26.480343564652756,20.755107923367223,0.0,18574.212444051052,26.480343564652756,0.0,0.0,0.080329776,16.92,0.0,26.465881953637847,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:03:00,30.92,20.74851994645779,26.494677446749375,20.74851994645779,0.0,18542.304924885193,26.494677446749375,0.0,0.0,0.080329776,16.92,0.0,26.480343564652756,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:04:00,30.92,20.742130298842973,26.508891154890126,20.742130298842973,0.0,18511.35808997704,26.508891154890126,0.0,0.0,0.080329776,16.92,0.0,26.494677446749375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:05:00,30.92,20.735912853629042,26.52299235750839,20.735912853629042,0.0,18481.245371210105,26.52299235750839,0.0,0.0,0.080329776,16.92,0.0,26.508891154890126,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:06:00,30.92,20.729887904666935,26.536986998024027,20.729887904666935,0.0,18452.065032393446,26.536986998024027,0.0,0.0,0.080329776,16.92,0.0,26.52299235750839,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:07:00,30.92,20.72403003263331,26.550881434480935,20.72403003263331,0.0,18423.693944349514,26.550881434480935,0.0,0.0,0.080329776,16.92,0.0,26.536986998024027,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:08:00,30.92,20.71835880260386,26.564680377011594,20.71835880260386,0.0,18396.226850607265,26.564680377011594,0.0,0.0,0.080329776,16.92,0.0,26.550881434480935,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:09:00,30.92,20.712849512927445,26.578388966671426,20.712849512927445,0.0,18369.54410506445,26.578388966671426,0.0,0.0,0.080329776,16.92,0.0,26.564680377011594,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:10:00,30.92,20.707521013467268,26.59201100476727,20.707521013467268,0.0,18343.736992945407,26.59201100476727,0.0,0.0,0.080329776,16.92,0.0,26.578388966671426,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:11:00,30.92,20.70234932653365,26.605550696492053,20.70234932653365,0.0,18318.68937880155,26.605550696492053,0.0,0.0,0.080329776,16.92,0.0,26.59201100476727,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:12:00,30.92,20.697352601175744,26.619010984458008,20.697352601175744,0.0,18294.48915705336,26.619010984458008,0.0,0.0,0.080329776,16.92,0.0,26.605550696492053,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:13:00,30.92,20.69250758659992,26.63239539319951,20.69250758659992,0.0,18271.023715384203,26.63239539319951,0.0,0.0,0.080329776,16.92,0.0,26.619010984458008,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:14:00,30.92,20.687831746166477,26.645706219740372,20.687831746166477,0.0,18248.377629320352,26.645706219740372,0.0,0.0,0.080329776,16.92,0.0,26.63239539319951,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:15:00,30.92,20.68330255596308,26.658946335530313,20.68330255596308,0.0,18226.44180856148,26.658946335530313,0.0,0.0,0.080329776,16.92,0.0,26.645706219740372,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:16:00,30.92,20.678936809405865,26.67211757175477,20.678936809405865,0.0,18205.29758518462,26.67211757175477,0.0,0.0,0.080329776,16.92,0.0,26.658946335530313,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:17:00,30.92,20.6747127068618,26.68522230385256,20.6747127068618,0.0,18184.839377674987,26.68522230385256,0.0,0.0,0.080329776,16.92,0.0,26.67211757175477,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:18:00,30.92,20.67064638806001,26.69826190699193,20.67064638806001,0.0,18165.14535290949,26.69826190699193,0.0,0.0,0.080329776,16.92,0.0,26.68522230385256,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:19:00,30.92,20.666716772778834,26.7112384025219,20.666716772778834,0.0,18146.113414203675,26.7112384025219,0.0,0.0,0.080329776,16.92,0.0,26.69826190699193,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:20:00,30.92,20.662939363714944,26.724152829393862,20.662939363714944,0.0,18127.818643602008,26.724152829393862,0.0,0.0,0.080329776,16.92,0.0,26.7112384025219,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:21:00,30.92,20.659293793206473,26.73700685901673,20.659293793206473,0.0,18110.162395838674,26.73700685901673,0.0,0.0,0.080329776,16.92,0.0,26.724152829393862,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
