Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  06:22:00,30.92,20.65579494384588,26.74980129121626,20.65579494384588,0.0,18093.2167499356,26.74980129121626,0.0,0.0,0.080329776,16.92,0.0,26.73700685901673,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:23:00,30.92,20.652423151947513,26.762537534734356,20.652423151947513,0.0,18076.88647033605,26.762537534734356,0.0,0.0,0.080329776,16.92,0.0,26.74980129121626,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:24:00,30.92,20.64919269708055,26.77521614929187,20.64919269708055,0.0,18061.240715659205,26.77521614929187,0.0,0.0,0.080329776,16.92,0.0,26.762537534734356,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:25:00,30.92,20.646084609451304,26.787838358050987,20.646084609451304,0.0,18046.187611134468,26.787838358050987,0.0,0.0,0.080329776,16.92,0.0,26.77521614929187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:26:00,30.92,20.64311258273344,26.800404548115843,20.64311258273344,0.0,18031.793477867293,26.800404548115843,0.0,0.0,0.080329776,16.92,0.0,26.787838358050987,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:27:00,30.92,20.640258329657293,26.812915757650234,20.640258329657293,0.0,18017.969746765986,26.812915757650234,0.0,0.0,0.080329776,16.92,0.0,26.800404548115843,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:28:00,30.92,20.63753497509086,26.825372251053842,20.63753497509086,0.0,18004.779984153065,26.825372251053842,0.0,0.0,0.080329776,16.92,0.0,26.812915757650234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:29:00,30.92,20.634924901840346,26.837774929166844,20.634924901840346,0.0,17992.138866296744,26.837774929166844,0.0,0.0,0.080329776,16.92,0.0,26.825372251053842,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:30:00,30.92,20.632440682955735,26.850123933984833,20.632440682955735,0.0,17980.1072869879,26.850123933984833,0.0,0.0,0.080329776,16.92,0.0,26.837774929166844,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:31:00,30.92,20.63006535797835,26.86242006830169,20.63006535797835,0.0,17968.603103224454,26.86242006830169,0.0,0.0,0.080329776,16.92,0.0,26.850123933984833,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:32:00,30.92,20.627810964977304,26.874663389026445,20.627810964977304,0.0,17957.684617797317,26.874663389026445,0.0,0.0,0.080329776,16.92,0.0,26.86242006830169,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:33:00,30.92,20.62566118616487,26.886854604904165,20.62566118616487,0.0,17947.272800307514,26.886854604904165,0.0,0.0,0.080329776,16.92,0.0,26.874663389026445,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:34:00,30.92,20.62362754127864,26.89899371008814,20.62362754127864,0.0,17937.423443173677,26.89899371008814,0.0,0.0,0.080329776,16.92,0.0,26.886854604904165,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:35:00,30.92,20.62169434056435,26.911081343772317,20.62169434056435,0.0,17928.060557701014,26.911081343772317,0.0,0.0,0.080329776,16.92,0.0,26.89899371008814,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:36:00,30.92,20.61987260185952,26.923117442426495,20.61987260185952,0.0,17919.23750551155,26.923117442426495,0.0,0.0,0.080329776,16.92,0.0,26.911081343772317,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:37:00,30.92,20.618147248363744,26.93510259257079,20.618147248363744,0.0,17910.881266577126,26.93510259257079,0.0,0.0,0.080329776,16.92,0.0,26.923117442426495,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:38:00,30.92,20.616528812202596,26.94703669247952,20.616528812202596,0.0,17903.042850122438,26.94703669247952,0.0,0.0,0.080329776,16.92,0.0,26.93510259257079,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:39:00,30.92,20.615002814121702,26.95892028485735,20.615002814121702,0.0,17895.652130160335,26.95892028485735,0.0,0.0,0.080329776,16.92,0.0,26.94703669247952,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:40:00,30.92,20.613579316457322,26.97075323592825,20.613579316457322,0.0,17888.75784063289,26.97075323592825,0.0,0.0,0.080329776,16.92,0.0,26.95892028485735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:41:00,30.92,20.612244421863743,26.9825360553035,20.612244421863743,0.0,17882.292673857468,26.9825360553035,0.0,0.0,0.080329776,16.92,0.0,26.97075323592825,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:42:00,30.92,20.611007738525625,26.99426858701792,20.611007738525625,0.0,17876.30316422907,26.99426858701792,0.0,0.0,0.080329776,16.92,0.0,26.9825360553035,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:43:00,30.92,20.609855935224292,27.005951311321468,20.609855935224292,0.0,17870.724745935055,27.005951311321468,0.0,0.0,0.080329776,16.92,0.0,26.99426858701792,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:44:00,30.92,20.608798181328712,27.017584058936702,20.608798181328712,0.0,17865.6018280976,27.017584058936702,0.0,0.0,0.080329776,16.92,0.0,27.005951311321468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:45:00,30.92,20.607821695895414,27.029167293724214,20.607821695895414,0.0,17860.8725099999,27.029167293724214,0.0,0.0,0.080329776,16.92,0.0,27.017584058936702,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:46:00,30.92,20.60693522449705,27.040700829981763,20.60693522449705,0.0,17856.579148232806,27.040700829981763,0.0,0.0,0.080329776,16.92,0.0,27.029167293724214,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:47:00,30.92,20.60612652060756,27.052185117730048,20.60612652060756,0.0,17852.66243037248,27.052185117730048,0.0,0.0,0.080329776,16.92,0.0,27.040700829981763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:48:00,30.92,20.605403920693913,27.063619968206943,20.605403920693913,0.0,17849.162731627883,27.063619968206943,0.0,0.0,0.080329776,16.92,0.0,27.052185117730048,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:49:00,30.92,20.604755696839614,27.075005813944372,20.604755696839614,0.0,17846.023251307357,27.075005813944372,0.0,0.0,0.080329776,16.92,0.0,27.063619968206943,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:50:00,30.92,20.60418979075781,27.086342465753425,20.60418979075781,0.0,17843.282452746866,27.086342465753425,0.0,0.0,0.080329776,16.92,0.0,27.075005813944372,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:51:00,30.92,20.603694977432088,27.097630354261128,20.603694977432088,0.0,17840.885970902567,27.097630354261128,0.0,0.0,0.080329776,16.92,0.0,27.086342465753425,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:52:00,30.92,20.603278817827018,27.10886928183085,20.603278817827018,0.0,17838.870425067547,27.10886928183085,0.0,0.0,0.080329776,16.92,0.0,27.097630354261128,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:53:00,30.92,20.602930574257254,27.12005967500262,20.602930574257254,0.0,17837.1838104418,27.12005967500262,0.0,0.0,0.080329776,16.92,0.0,27.10886928183085,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:54:00,30.92,20.602657440591678,27.131201342922008,20.602657440591678,0.0,17835.86096839925,27.131201342922008,0.0,0.0,0.080329776,16.92,0.0,27.12005967500262,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:55:00,30.92,20.60244915108383,27.142294700703154,20.60244915108383,0.0,17834.85217983622,27.142294700703154,0.0,0.0,0.080329776,16.92,0.0,27.131201342922008,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:56:00,30.92,20.602312545803347,27.153339563380953,20.602312545803347,0.0,17834.190572604748,27.153339563380953,0.0,0.0,0.080329776,16.92,0.0,27.142294700703154,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:57:00,30.92,20.60223781575871,27.164336351220786,20.60223781575871,0.0,17833.828639758554,27.164336351220786,0.0,0.0,0.080329776,16.92,0.0,27.153339563380953,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:58:00,30.92,20.602231460158237,27.175284875022097,20.602231460158237,0.0,17833.79785828883,27.175284875022097,0.0,0.0,0.080329776,16.92,0.0,27.164336351220786,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  06:59:00,30.92,20.602284111816207,27.18618555545973,20.602284111816207,0.0,17834.052861004897,27.18618555545973,0.0,0.0,0.080329776,16.92,0.0,27.175284875022097,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:00:00,30.92,20.60240194165812,27.197038214615457,20.60240194165812,0.0,17834.6235349573,27.197038214615457,0.0,0.0,0.080329776,16.92,0.0,27.18618555545973,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  07:01:00,30.92,20.60257600961265,27.207843264964378,20.60257600961265,0.0,17835.466581557528,27.207843264964378,0.0,0.0,0.080329776,16.92,0.0,27.197038214615457,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:02:00,30.92,20.602812170542332,27.218600537189364,20.602812170542332,0.0,17836.610357098732,27.218600537189364,0.0,0.0,0.080329776,16.92,0.0,27.207843264964378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:03:00,30.92,20.603101897075472,27.229310451670546,20.603101897075472,0.0,17838.01356178087,27.229310451670546,0.0,0.0,0.080329776,16.92,0.0,27.218600537189364,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:04:00,30.92,20.603450739874557,27.239972837313875,20.603450739874557,0.0,17839.70307859425,27.239972837313875,0.0,0.0,0.080329776,16.92,0.0,27.229310451670546,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:05:00,30.92,20.60385057014524,27.250588116509846,20.60385057014524,0.0,17841.63953813022,27.250588116509846,0.0,0.0,0.080329776,16.92,0.0,27.239972837313875,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:06:00,30.92,20.604306645858887,27.26115613083878,20.604306645858887,0.0,17843.848405816287,27.26115613083878,0.0,0.0,0.080329776,16.92,0.0,27.250588116509846,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:07:00,30.92,20.604811222981404,27.271677296437,20.604811222981404,0.0,17846.292175716153,27.271677296437,0.0,0.0,0.080329776,16.92,0.0,27.26115613083878,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:08:00,30.92,20.60536927795158,27.282151464227212,20.60536927795158,0.0,17848.99494973768,27.282151464227212,0.0,0.0,0.080329776,16.92,0.0,27.271677296437,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:09:00,30.92,20.605973437994205,27.292579058504003,20.605973437994205,0.0,17851.921020027024,27.292579058504003,0.0,0.0,0.080329776,16.92,0.0,27.282151464227212,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:10:00,30.92,20.606628408828318,27.302959930141753,20.606628408828318,0.0,17855.093177341132,27.302959930141753,0.0,0.0,0.080329776,16.92,0.0,27.292579058504003,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:11:00,30.92,20.607327175759398,27.313294505475678,20.607327175759398,0.0,17858.477448083926,27.313294505475678,0.0,0.0,0.080329776,16.92,0.0,27.302959930141753,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:12:00,30.92,20.608074184258808,27.32358264762523,20.608074184258808,0.0,17862.09536257979,27.32358264762523,0.0,0.0,0.080329776,16.92,0.0,27.313294505475678,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:13:00,30.92,20.608862764863904,27.333824778134623,20.608862764863904,0.0,17865.914619261075,27.333824778134623,0.0,0.0,0.080329776,16.92,0.0,27.32358264762523,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:14:00,30.92,20.60969711293565,27.344020769143626,20.60969711293565,0.0,17869.955537116435,27.344020769143626,0.0,0.0,0.080329776,16.92,0.0,27.333824778134623,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:15:00,30.92,20.61057089172746,27.354171049162428,20.61057089172746,0.0,17874.187425989952,27.354171049162428,0.0,0.0,0.080329776,16.92,0.0,27.344020769143626,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:16:00,30.92,20.611488056298327,27.364275491785147,20.611488056298327,0.0,17878.629441038865,27.364275491785147,0.0,0.0,0.080329776,16.92,0.0,27.354171049162428,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:17:00,30.92,20.612442590437418,27.37433452677105,20.612442590437418,0.0,17883.25244452725,27.37433452677105,0.0,0.0,0.080329776,16.92,0.0,27.364275491785147,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:18:00,30.92,20.613438218388087,27.38434803846399,20.613438218388087,0.0,17888.074473725137,27.38434803846399,0.0,0.0,0.080329776,16.92,0.0,27.37433452677105,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:19:00,30.92,20.614469232631144,27.39431645320709,20.614469232631144,0.0,17893.06788595319,27.39431645320709,0.0,0.0,0.080329776,16.92,0.0,27.38434803846399,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:20:00,30.92,20.615539135765292,27.40423966348698,20.615539135765292,0.0,17898.249645011198,27.40423966348698,0.0,0.0,0.080329776,16.92,0.0,27.39431645320709,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:21:00,30.92,20.616642517454746,27.414118100603375,20.616642517454746,0.0,17903.593547539636,27.414118100603375,0.0,0.0,0.080329776,16.92,0.0,27.40423966348698,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:22:00,30.92,20.617782667516323,27.423951660007436,20.617782667516323,0.0,17909.115526792244,27.423951660007436,0.0,0.0,0.080329776,16.92,0.0,27.414118100603375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:23:00,30.92,20.618954461623748,27.433740773060187,20.618954461623748,0.0,17914.79076461188,27.433740773060187,0.0,0.0,0.080329776,16.92,0.0,27.423951660007436,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:24:00,30.92,20.62016098537387,27.443485343853897,20.62016098537387,0.0,17920.63420517333,27.443485343853897,0.0,0.0,0.080329776,16.92,0.0,27.433740773060187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:25:00,30.92,20.62139738960773,27.45318580180004,20.62139738960773,0.0,17926.62236301085,27.45318580180004,0.0,0.0,0.080329776,16.92,0.0,27.443485343853897,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:26:00,30.92,20.622666563970583,27.462842057986947,20.622666563970583,0.0,17932.769233265735,27.462842057986947,0.0,0.0,0.080329776,16.92,0.0,27.45318580180004,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:27:00,30.92,20.62396392395715,27.472454544336,20.62396392395715,0.0,17939.052612243995,27.472454544336,0.0,0.0,0.080329776,16.92,0.0,27.462842057986947,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:28:00,30.92,20.625292171243608,27.48202317651188,20.625292171243608,0.0,17945.485584714304,27.48202317651188,0.0,0.0,0.080329776,16.92,0.0,27.472454544336,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:29:00,30.92,20.626646975788937,27.49154838515468,20.626646975788937,0.0,17952.047179405014,27.49154838515468,0.0,0.0,0.080329776,16.92,0.0,27.48202317651188,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:30:00,30.92,20.628030859004262,27.50103009212484,20.628030859004262,0.0,17958.74960802435,27.50103009212484,0.0,0.0,0.080329776,16.92,0.0,27.49154838515468,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:31:00,30.92,20.629439735443214,27.51046872773895,20.629439735443214,0.0,17965.57308392243,27.51046872773895,0.0,0.0,0.080329776,16.92,0.0,27.50103009212484,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:32:00,30.92,20.630875953685216,27.51986421959936,20.630875953685216,0.0,17972.52898174835,27.51986421959936,0.0,0.0,0.080329776,16.92,0.0,27.51046872773895,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:33:00,30.92,20.632335663323296,27.529216997880894,20.632335663323296,0.0,17979.598653195953,27.529216997880894,0.0,0.0,0.080329776,16.92,0.0,27.51986421959936,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:34:00,30.92,20.633821047275248,27.538526996500114,20.633821047275248,0.0,17986.792670581235,27.538526996500114,0.0,0.0,0.080329776,16.92,0.0,27.529216997880894,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:35:00,30.92,20.63532848092709,27.547794642988766,20.63532848092709,0.0,17994.093479159572,27.547794642988766,0.0,0.0,0.080329776,16.92,0.0,27.538526996500114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:36:00,30.92,20.63685357884443,27.557018378911053,20.63685357884443,0.0,18001.479839377895,27.557018378911053,0.0,0.0,0.080329776,16.92,0.0,27.547794642988766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:37:00,30.92,20.638396730020514,27.566198682253535,20.638396730020514,0.0,18008.953635209793,27.566198682253535,0.0,0.0,0.080329776,16.92,0.0,27.557018378911053,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:38:00,30.92,20.639963649604233,27.57533616871934,20.639963649604233,0.0,18016.542546286837,27.57533616871934,0.0,0.0,0.080329776,16.92,0.0,27.566198682253535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:39:00,30.92,20.641551502875036,27.58443167095313,20.641551502875036,0.0,18024.232843479327,27.58443167095313,0.0,0.0,0.080329776,16.92,0.0,27.57533616871934,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:40:00,30.92,20.643161374588278,27.59348535448187,20.643161374588278,0.0,18032.029780478628,27.59348535448187,0.0,0.0,0.080329776,16.92,0.0,27.58443167095313,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:41:00,30.92,20.59558188535889,27.60249930498678,20.59558188535889,0.0,17801.592611523214,27.60249930498678,0.0,0.0,0.080329776,16.92,0.0,27.59348535448187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:42:00,30.92,20.51820448977447,27.61147352785456,20.51820448977447,0.0,17426.838105571012,27.61147352785456,0.0,0.0,0.080329776,16.92,0.0,27.60249930498678,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:43:00,30.92,20.4474143343221,27.620407740881156,20.4474143343221,0.0,17083.986946877158,27.620407740881156,0.0,0.0,0.080329776,16.92,0.0,27.61147352785456,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:44:00,30.92,20.39682588923521,27.629301400199573,20.39682588923521,0.0,16838.976791104415,27.629301400199573,0.0,0.0,0.080329776,16.92,0.0,27.620407740881156,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:45:00,30.92,20.361703019018663,27.638154707787958,20.361703019018663,0.0,16668.86956823639,27.638154707787958,0.0,0.0,0.080329776,16.92,0.0,27.629301400199573,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:46:00,30.92,20.334072542609455,27.646967557533973,20.334072542609455,0.0,16535.049536459042,27.646967557533973,0.0,0.0,0.080329776,16.92,0.0,27.638154707787958,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:47:00,30.92,20.30885392173497,27.655740344634612,20.30885392173497,0.0,16412.91061287246,27.655740344634612,0.0,0.0,0.080329776,16.92,0.0,27.646967557533973,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:48:00,30.92,20.284687284781185,27.66447302017132,20.284687284781185,0.0,16295.866661939008,27.66447302017132,0.0,0.0,0.080329776,16.92,0.0,27.655740344634612,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:49:00,30.92,20.26146946385779,27.673165994502266,20.26146946385779,0.0,16183.418020527433,27.673165994502266,0.0,0.0,0.080329776,16.92,0.0,27.66447302017132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:50:00,30.92,20.239414391615718,27.681819221012482,20.239414391615718,0.0,16076.600808092302,27.681819221012482,0.0,0.0,0.080329776,16.92,0.0,27.673165994502266,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:51:00,30.92,20.218361191159662,27.69043310289032,20.218361191159662,0.0,15974.635865022934,27.69043310289032,0.0,0.0,0.080329776,16.92,0.0,27.681819221012482,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:52:00,30.92,20.198154565598664,27.69900761026691,20.198154565598664,0.0,15876.771056807584,27.69900761026691,0.0,0.0,0.080329776,16.92,0.0,27.69043310289032,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:53:00,30.92,20.178549595666592,27.707543144145383,20.178549595666592,0.0,15781.820189495365,27.707543144145383,0.0,0.0,0.080329776,16.92,0.0,27.69900761026691,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:54:00,30.92,20.15947407808922,27.716039673319347,20.15947407808922,0.0,15689.433567905207,27.716039673319347,0.0,0.0,0.080329776,16.92,0.0,27.707543144145383,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:55:00,30.92,20.140818204117444,27.72449760918755,20.140818204117444,0.0,15599.079365872494,27.72449760918755,0.0,0.0,0.080329776,16.92,0.0,27.716039673319347,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:56:00,30.92,20.122582637743317,27.73291692326464,20.122582637743317,0.0,15510.760799246164,27.73291692326464,0.0,0.0,0.080329776,16.92,0.0,27.72449760918755,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:57:00,30.92,20.104697824678478,27.741298017268264,20.104697824678478,0.0,15424.141002423858,27.741298017268264,0.0,0.0,0.080329776,16.92,0.0,27.73291692326464,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:58:00,30.92,20.087172282231982,27.749640878074086,20.087172282231982,0.0,15339.261226470226,27.749640878074086,0.0,0.0,0.080329776,16.92,0.0,27.741298017268264,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  07:59:00,30.92,20.069948161299486,27.757945900828215,20.069948161299486,0.0,15255.841296376093,27.757945900828215,0.0,0.0,0.080329776,16.92,0.0,27.749640878074086,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:00:00,30.92,20.053038475850354,27.76621306595895,20.053038475850354,0.0,15173.944241448944,27.76621306595895,0.0,0.0,0.080329776,16.92,0.0,27.757945900828215,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  08:01:00,30.92,20.036395998920426,27.774442779069915,20.036395998920426,0.0,15093.341331870648,27.774442779069915,0.0,0.0,0.080329776,16.92,0.0,27.76621306595895,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:02:00,30.92,20.020037252181577,27.78263502084452,20.020037252181577,0.0,15014.112585467237,27.78263502084452,0.0,0.0,0.080329776,16.92,0.0,27.774442779069915,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:03:00,30.92,20.003921822466033,27.79079018397567,20.003921822466033,0.0,14936.06227302595,27.79079018397567,0.0,0.0,0.080329776,16.92,0.0,27.78263502084452,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:04:00,30.92,19.988067257031034,27.79890826570859,19.988067257031034,0.0,14859.27537949194,27.79890826570859,0.0,0.0,0.080329776,16.92,0.0,27.79079018397567,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:05:00,30.92,19.972437479405553,27.80698965071074,19.972437479405553,0.0,14783.577179159138,27.80698965071074,0.0,0.0,0.080329776,16.92,0.0,27.79890826570859,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:06:00,30.92,19.957050162638005,27.81503432699051,19.957050162638005,0.0,14709.053266204995,27.81503432699051,0.0,0.0,0.080329776,16.92,0.0,27.80698965071074,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:07:00,30.92,19.941872490585084,27.823042691503527,19.941872490585084,0.0,14635.544705355442,27.823042691503527,0.0,0.0,0.080329776,16.92,0.0,27.81503432699051,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:08:00,30.92,19.92692193541657,27.831014731277964,19.92692193541657,0.0,14563.13611789174,27.831014731277964,0.0,0.0,0.080329776,16.92,0.0,27.823042691503527,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:09:00,30.92,19.912168258904934,27.838950827949155,19.912168258904934,0.0,14491.681053911667,27.838950827949155,0.0,0.0,0.080329776,16.92,0.0,27.831014731277964,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:10:00,30.92,19.897628538033054,27.846850986944958,19.897628538033054,0.0,14421.26222072569,27.846850986944958,0.0,0.0,0.080329776,16.92,0.0,27.838950827949155,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:11:00,30.92,19.883274640950898,27.854715580960377,19.883274640950898,0.0,14351.743370047352,27.854715580960377,0.0,0.0,0.080329776,16.92,0.0,27.846850986944958,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:12:00,30.92,19.869123157509435,27.862544603808807,19.869123157509435,0.0,14283.20484990797,27.862544603808807,0.0,0.0,0.080329776,16.92,0.0,27.854715580960377,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:13:00,30.92,19.855147739012335,27.870338442612972,19.855147739012335,0.0,14215.51904819806,27.870338442612972,0.0,0.0,0.080329776,16.92,0.0,27.862544603808807,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:14:00,30.92,19.84136445371319,27.87809708926258,19.84136445371319,0.0,14148.763786746491,27.87809708926258,0.0,0.0,0.080329776,16.92,0.0,27.870338442612972,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:15:00,30.92,19.827748499146505,27.885820913423597,19.827748499146505,0.0,14082.818942155041,27.885820913423597,0.0,0.0,0.080329776,16.92,0.0,27.87809708926258,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:16:00,30.92,19.814315413856573,27.893509927356092,19.814315413856573,0.0,14017.759770762408,27.893509927356092,0.0,0.0,0.080329776,16.92,0.0,27.885820913423597,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:17:00,30.92,19.80104175895902,27.901164491070165,19.80104175895902,0.0,13953.47275327182,27.901164491070165,0.0,0.0,0.080329776,16.92,0.0,27.893509927356092,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:18:00,30.92,19.78794254925035,27.908784603017132,19.78794254925035,0.0,13890.030609404599,27.908784603017132,0.0,0.0,0.080329776,16.92,0.0,27.901164491070165,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:19:00,30.92,19.774995564230167,27.916370639840938,19.774995564230167,0.0,13827.325720746063,27.916370639840938,0.0,0.0,0.080329776,16.92,0.0,27.908784603017132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:20:00,30.92,19.76221530855832,27.92392259725185,19.76221530855832,0.0,13765.428336321696,27.92392259725185,0.0,0.0,0.080329776,16.92,0.0,27.916370639840938,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:21:00,30.92,19.749580661548485,27.93144083246522,19.749580661548485,0.0,13704.236164340591,27.93144083246522,0.0,0.0,0.080329776,16.92,0.0,27.92392259725185,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:22:00,30.92,19.737105635194126,27.93892536353865,19.737105635194126,0.0,13643.817067744512,27.93892536353865,0.0,0.0,0.080329776,16.92,0.0,27.93144083246522,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:23:00,30.92,19.724770109647487,27.946376537428602,19.724770109647487,0.0,13584.07360200782,27.946376537428602,0.0,0.0,0.080329776,16.92,0.0,27.93892536353865,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:24:00,30.92,19.71258762349204,27.953794356320454,19.71258762349204,0.0,13525.071337251156,27.953794356320454,0.0,0.0,0.080329776,16.92,0.0,27.946376537428602,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:25:00,30.92,19.700538973661974,27.961179186001523,19.700538973661974,0.0,13466.717269110777,27.961179186001523,0.0,0.0,0.080329776,16.92,0.0,27.953794356320454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:26:00,30.92,19.6886372452098,27.968531025178695,19.6886372452098,0.0,13409.0747711644,27.968531025178695,0.0,0.0,0.080329776,16.92,0.0,27.961179186001523,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:27:00,30.92,19.676864079448332,27.975850218372575,19.676864079448332,0.0,13352.054928546168,27.975850218372575,0.0,0.0,0.080329776,16.92,0.0,27.968531025178695,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:28:00,30.92,19.665232127725485,27.98313678857726,19.665232127725485,0.0,13295.719014313949,27.98313678857726,0.0,0.0,0.080329776,16.92,0.0,27.975850218372575,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:29:00,30.92,19.653723812625422,27.990391069533572,19.653723812625422,0.0,13239.98189745842,27.990391069533572,0.0,0.0,0.080329776,16.92,0.0,27.98313678857726,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:30:00,30.92,19.642351371175923,27.99761306641599,19.642351371175923,0.0,13184.902844400498,27.99761306641599,0.0,0.0,0.080329776,16.92,0.0,27.990391069533572,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:31:00,30.92,19.631097951676225,28.004803133952308,19.631097951676225,0.0,13130.400238916951,28.004803133952308,0.0,0.0,0.080329776,16.92,0.0,27.99761306641599,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:32:00,30.92,19.61997539555695,28.011961273164587,19.61997539555695,0.0,13076.531431471016,28.011961273164587,0.0,0.0,0.080329776,16.92,0.0,28.004803133952308,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:33:00,30.92,19.608967527505108,28.019087815797505,19.608967527505108,0.0,13023.218081723371,28.019087815797505,0.0,0.0,0.080329776,16.92,0.0,28.011961273164587,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:34:00,30.92,19.5980858112979,28.026182789044302,19.5980858112979,0.0,12970.515711084703,28.026182789044302,0.0,0.0,0.080329776,16.92,0.0,28.019087815797505,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:35:00,30.92,19.587314703890183,28.033246513416607,19.587314703890183,0.0,12918.34904141782,28.033246513416607,0.0,0.0,0.080329776,16.92,0.0,28.026182789044302,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:36:00,30.92,19.576665308515004,28.04027899645114,19.576665308515004,0.0,12866.771847944547,28.04027899645114,0.0,0.0,0.080329776,16.92,0.0,28.033246513416607,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:37:00,30.92,19.566122674680006,28.047280581744737,19.566122674680006,0.0,12815.711722381666,28.047280581744737,0.0,0.0,0.080329776,16.92,0.0,28.04027899645114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:38:00,30.92,19.555697561332213,28.054251272063222,19.555697561332213,0.0,12765.220772503608,28.054251272063222,0.0,0.0,0.080329776,16.92,0.0,28.047280581744737,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:39:00,30.92,19.54537557458241,28.061191386418074,19.54537557458241,0.0,12715.229285769623,28.061191386418074,0.0,0.0,0.080329776,16.92,0.0,28.054251272063222,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:40:00,30.92,19.535167144505998,28.06810095556425,19.535167144505998,0.0,12665.787777161877,28.06810095556425,0.0,0.0,0.080329776,16.92,0.0,28.061191386418074,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:41:00,30.92,19.5250584011165,28.074980286884895,19.5250584011165,0.0,12616.829071507382,28.074980286884895,0.0,0.0,0.080329776,16.92,0.0,28.06810095556425,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:42:00,30.92,19.515059460210647,28.081829389748183,19.515059460210647,0.0,12568.402161672584,28.081829389748183,0.0,0.0,0.080329776,16.92,0.0,28.074980286884895,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:43:00,30.92,19.505156945831608,28.088648596652245,19.505156945831608,0.0,12520.44226517086,28.088648596652245,0.0,0.0,0.080329776,16.92,0.0,28.081829389748183,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:44:00,30.92,19.495360673299846,28.095437911626046,19.495360673299846,0.0,12472.99691960081,28.095437911626046,0.0,0.0,0.080329776,16.92,0.0,28.088648596652245,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:45:00,30.92,19.485657733294357,28.10219764108814,19.485657733294357,0.0,12426.003602488268,28.10219764108814,0.0,0.0,0.080329776,16.92,0.0,28.095437911626046,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:46:00,30.92,19.47605765370722,28.108927818802993,19.47605765370722,0.0,12379.508459357552,28.108927818802993,0.0,0.0,0.080329776,16.92,0.0,28.10219764108814,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:47:00,30.92,19.466547966648324,28.115628739216536,19.466547966648324,0.0,12333.451105674358,28.115628739216536,0.0,0.0,0.080329776,16.92,0.0,28.108927818802993,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:48:00,30.92,19.457137924913106,28.122300413079767,19.457137924913106,0.0,12287.876354613845,28.122300413079767,0.0,0.0,0.080329776,16.92,0.0,28.115628739216536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:49:00,30.92,19.447815478782008,28.1289431619082,19.447815478782008,0.0,12242.72584692696,28.1289431619082,0.0,0.0,0.080329776,16.92,0.0,28.122300413079767,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:50:00,30.92,19.438589617608656,28.13555699059157,19.438589617608656,0.0,12198.043119886464,28.13555699059157,0.0,0.0,0.080329776,16.92,0.0,28.1289431619082,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:51:00,30.92,19.42944868832078,28.142142193173964,19.42944868832078,0.0,12153.771735287,28.142142193173964,0.0,0.0,0.080329776,16.92,0.0,28.13555699059157,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:52:00,30.92,19.420401427846972,28.14869880595191,19.420401427846972,0.0,12109.954007855446,28.14869880595191,0.0,0.0,0.080329776,16.92,0.0,28.142142193173964,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:53:00,30.92,19.41143655979851,28.15522711069735,19.41143655979851,0.0,12066.535323741646,28.15522711069735,0.0,0.0,0.080329776,16.92,0.0,28.14869880595191,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:54:00,30.92,19.402562579095648,28.1617271191664,19.402562579095648,0.0,12023.556825576734,28.1617271191664,0.0,0.0,0.080329776,16.92,0.0,28.15522711069735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:55:00,30.92,19.393768567475867,28.168199142075164,19.393768567475867,0.0,11980.965633988832,28.168199142075164,0.0,0.0,0.080329776,16.92,0.0,28.1617271191664,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:56:00,30.92,19.385062787704086,28.17464318483888,19.385062787704086,0.0,11938.801767233426,28.17464318483888,0.0,0.0,0.080329776,16.92,0.0,28.168199142075164,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:57:00,30.92,19.376434662360065,28.181059529406763,19.376434662360065,0.0,11897.013996707283,28.181059529406763,0.0,0.0,0.080329776,16.92,0.0,28.17464318483888,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:58:00,30.92,19.367892231377535,28.18744821419475,19.367892231377535,0.0,11855.64126144901,28.18744821419475,0.0,0.0,0.080329776,16.92,0.0,28.181059529406763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  08:59:00,30.92,19.35942524205173,28.193809508619324,19.35942524205173,0.0,11814.633905518655,28.193809508619324,0.0,0.0,0.080329776,16.92,0.0,28.18744821419475,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:00:00,30.92,19.3510415203133,28.200143425124278,19.3510415203133,0.0,11774.02983149423,28.200143425124278,0.0,0.0,0.080329776,16.92,0.0,28.193809508619324,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  09:01:00,30.92,19.342731123101025,28.20645026386103,19.342731123101025,0.0,11733.780883102645,28.20645026386103,0.0,0.0,0.080329776,16.92,0.0,28.200143425124278,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:02:00,30.92,19.3345016707056,28.21273003049125,19.3345016707056,0.0,11693.923966965676,28.21273003049125,0.0,0.0,0.080329776,16.92,0.0,28.20645026386103,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:03:00,30.92,19.326343515601994,28.218982995194203,19.326343515601994,0.0,11654.412358152267,28.218982995194203,0.0,0.0,0.080329776,16.92,0.0,28.21273003049125,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:04:00,30.92,19.318264080368277,28.22520919814729,19.318264080368277,0.0,11615.28200572161,28.22520919814729,0.0,0.0,0.080329776,16.92,0.0,28.218982995194203,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:05:00,30.92,19.31025399979225,28.231408896770393,19.31025399979225,0.0,11576.487552041244,28.231408896770393,0.0,0.0,0.080329776,16.92,0.0,28.22520919814729,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:06:00,30.92,19.302320506258088,28.2375821039282,19.302320506258088,0.0,11538.064025022613,28.2375821039282,0.0,0.0,0.080329776,16.92,0.0,28.231408896770393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:07:00,30.92,19.294454504455484,28.243729109481027,19.294454504455484,0.0,11499.967374223115,28.243729109481027,0.0,0.0,0.080329776,16.92,0.0,28.2375821039282,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:08:00,30.92,19.2866630437104,28.24984991910592,19.2866630437104,0.0,11462.231740965944,28.24984991910592,0.0,0.0,0.080329776,16.92,0.0,28.243729109481027,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:09:00,30.92,19.27893728695154,28.255944791571103,19.27893728695154,0.0,11424.814325512667,28.255944791571103,0.0,0.0,0.080329776,16.92,0.0,28.24984991910592,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:10:00,30.92,19.271284107223117,28.26201376850595,19.271284107223117,0.0,11387.748415418055,28.26201376850595,0.0,0.0,0.080329776,16.92,0.0,28.255944791571103,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:11:00,30.92,19.26369491472002,28.268057095722902,19.26369491472002,0.0,11350.99240850423,28.268057095722902,0.0,0.0,0.080329776,16.92,0.0,28.26201376850595,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:12:00,30.92,19.25620458401502,28.274073802467573,19.25620458401502,0.0,11314.715209438924,28.274073802467573,0.0,0.0,0.080329776,16.92,0.0,28.268057095722902,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:13:00,30.92,19.24876017708229,28.28006518199649,19.24876017708229,0.0,11278.660428567691,28.28006518199649,0.0,0.0,0.080329776,16.92,0.0,28.274073802467573,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:14:00,30.92,19.241388580168277,28.28603078071632,19.241388580168277,0.0,11242.958281464857,28.28603078071632,0.0,0.0,0.080329776,16.92,0.0,28.28006518199649,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:15:00,30.92,19.234085466848722,28.29197069073837,19.234085466848722,0.0,11207.587814375456,28.29197069073837,0.0,0.0,0.080329776,16.92,0.0,28.28603078071632,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
