Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  09:16:00,30.92,19.22685038871102,28.29788518183189,19.22685038871102,0.0,11172.546855545797,28.29788518183189,0.0,0.0,0.080329776,16.92,0.0,28.29197069073837,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:17:00,30.92,19.219674098952726,28.303774637360547,19.219674098952726,0.0,11137.79062082599,28.303774637360547,0.0,0.0,0.080329776,16.92,0.0,28.29788518183189,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:18:00,30.92,19.21256121066394,28.309639168206914,19.21256121066394,0.0,11103.341452352102,28.309639168206914,0.0,0.0,0.080329776,16.92,0.0,28.303774637360547,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:19:00,30.92,19.205503883026427,28.315479098541598,19.205503883026427,0.0,11069.161375442527,28.315479098541598,0.0,0.0,0.080329776,16.92,0.0,28.309639168206914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:20:00,30.92,19.19850801073653,28.32129447510593,19.19850801073653,0.0,11035.27893931368,28.32129447510593,0.0,0.0,0.080329776,16.92,0.0,28.315479098541598,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:21:00,30.92,19.191566848619395,28.32708555951585,19.191566848619395,0.0,11001.661475708275,28.32708555951585,0.0,0.0,0.080329776,16.92,0.0,28.32129447510593,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:22:00,30.92,19.184686526385512,28.332852414368904,19.184686526385512,0.0,10968.33867206418,28.332852414368904,0.0,0.0,0.080329776,16.92,0.0,28.32708555951585,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:23:00,30.92,19.177860337826058,28.33859527520021,19.177860337826058,0.0,10935.278048844524,28.33859527520021,0.0,0.0,0.080329776,16.92,0.0,28.332852414368904,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:24:00,30.92,19.171094056229133,28.3443141652957,19.171094056229133,0.0,10902.507567260895,28.3443141652957,0.0,0.0,0.080329776,16.92,0.0,28.33859527520021,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:25:00,30.92,19.164380938760505,28.350009349452606,19.164380938760505,0.0,10869.99457039205,28.350009349452606,0.0,0.0,0.080329776,16.92,0.0,28.3443141652957,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:26:00,30.92,19.157726523021196,28.355680838032594,19.157726523021196,0.0,10837.765877969023,28.355680838032594,0.0,0.0,0.080329776,16.92,0.0,28.350009349452606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:27:00,30.92,19.151124165728607,28.36132885927385,19.151124165728607,0.0,10805.789315219445,28.36132885927385,0.0,0.0,0.080329776,16.92,0.0,28.355680838032594,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:28:00,30.92,19.14457924720801,28.366953459673578,19.14457924720801,0.0,10774.090940155802,28.366953459673578,0.0,0.0,0.080329776,16.92,0.0,28.36132885927385,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:29:00,30.92,19.138085256456076,28.372554852687458,19.138085256456076,0.0,10742.639218661188,28.372554852687458,0.0,0.0,0.080329776,16.92,0.0,28.366953459673578,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:30:00,30.92,19.13164743475568,28.378133052170536,19.13164743475568,0.0,10711.45953533742,28.378133052170536,0.0,0.0,0.080329776,16.92,0.0,28.372554852687458,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:31:00,30.92,19.12525941135338,28.383688308025757,19.12525941135338,0.0,10680.521035326416,28.383688308025757,0.0,0.0,0.080329776,16.92,0.0,28.378133052170536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:32:00,30.92,19.11892630197381,28.389220625031253,19.11892630197381,0.0,10649.848495125803,28.389220625031253,0.0,0.0,0.080329776,16.92,0.0,28.383688308025757,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:33:00,30.92,19.11264188036171,28.394730218206,19.11264188036171,0.0,10619.411759711666,28.394730218206,0.0,0.0,0.080329776,16.92,0.0,28.389220625031253,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:34:00,30.92,19.106411146094022,28.400217131976273,19.106411146094022,0.0,10589.235043054668,28.400217131976273,0.0,0.0,0.080329776,16.92,0.0,28.394730218206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:35:00,30.92,19.10022801674576,28.40568156799776,19.10022801674576,0.0,10559.288886730264,28.40568156799776,0.0,0.0,0.080329776,16.92,0.0,28.400217131976273,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:36:00,30.92,19.0940973815724,28.411123538137293,19.0940973815724,0.0,10529.596970399747,28.411123538137293,0.0,0.0,0.080329776,16.92,0.0,28.40568156799776,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:37:00,30.92,19.088013298966953,28.416543282810267,19.088013298966953,0.0,10500.13051764885,28.416543282810267,0.0,0.0,0.080329776,16.92,0.0,28.411123538137293,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:38:00,30.92,19.08198055229363,28.421940805262352,19.08198055229363,0.0,10470.912695285857,28.421940805262352,0.0,0.0,0.080329776,16.92,0.0,28.416543282810267,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:39:00,30.92,19.07599333700604,28.42731631066811,19.07599333700604,0.0,10441.915390708931,28.42731631066811,0.0,0.0,0.080329776,16.92,0.0,28.421940805262352,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:40:00,30.92,19.07005633435258,28.43266984351797,19.07005633435258,0.0,10413.16127615869,28.43266984351797,0.0,0.0,0.080329776,16.92,0.0,28.42731631066811,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:41:00,30.92,19.064163872803263,28.438001595853063,19.064163872803263,0.0,10384.622883258826,28.438001595853063,0.0,0.0,0.080329776,16.92,0.0,28.43266984351797,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:42:00,30.92,19.058320534852236,28.44331157891463,19.058320534852236,0.0,10356.32240596298,28.44331157891463,0.0,0.0,0.080329776,16.92,0.0,28.438001595853063,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:43:00,30.92,19.052520777876175,28.448600024979356,19.052520777876175,0.0,10328.233000216114,28.448600024979356,0.0,0.0,0.080329776,16.92,0.0,28.44331157891463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:44:00,30.92,19.046769088712477,28.4538669365964,19.046769088712477,0.0,10300.376396686715,28.4538669365964,0.0,0.0,0.080329776,16.92,0.0,28.448600024979356,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:45:00,30.92,19.041060049591017,28.45911251015628,19.041060049591017,0.0,10272.726356009262,28.45911251015628,0.0,0.0,0.080329776,16.92,0.0,28.4538669365964,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:46:00,30.92,19.035398054603377,28.464336790599447,19.035398054603377,0.0,10245.304159665347,28.464336790599447,0.0,0.0,0.080329776,16.92,0.0,28.45911251015628,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:47:00,30.92,19.029777806888347,28.469539961174466,19.029777806888347,0.0,10218.084153875974,28.469539961174466,0.0,0.0,0.080329776,16.92,0.0,28.464336790599447,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:48:00,30.92,19.024203610554018,28.47472203277428,19.024203610554018,0.0,10191.08718431432,28.47472203277428,0.0,0.0,0.080329776,16.92,0.0,28.469539961174466,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:49:00,30.92,19.01867028583515,28.47988323008545,19.01867028583515,0.0,10164.288164321075,28.47988323008545,0.0,0.0,0.080329776,16.92,0.0,28.47472203277428,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:50:00,30.92,19.013182049491842,28.48502355512188,19.013182049491842,0.0,10137.707516525279,28.48502355512188,0.0,0.0,0.080329776,16.92,0.0,28.47988323008545,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:51:00,30.92,19.007733835181973,28.490143196014596,19.007733835181973,0.0,10111.3207035989,28.490143196014596,0.0,0.0,0.080329776,16.92,0.0,28.48502355512188,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:52:00,30.92,19.002329774840444,28.495242198136413,19.002329774840444,0.0,10085.14773734525,28.495242198136413,0.0,0.0,0.080329776,16.92,0.0,28.490143196014596,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:53:00,30.92,18.996964912016683,28.50032073641339,18.996964912016683,0.0,10059.164612663495,28.50032073641339,0.0,0.0,0.080329776,16.92,0.0,28.495242198136413,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:54:00,30.92,18.991643296240017,28.50537882139342,18.991643296240017,0.0,10033.390942249953,28.50537882139342,0.0,0.0,0.080329776,16.92,0.0,28.50032073641339,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:55:00,30.92,18.98636007755895,28.510416670506864,18.98636007755895,0.0,10007.803236800473,28.510416670506864,0.0,0.0,0.080329776,16.92,0.0,28.50537882139342,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:56:00,30.92,18.98111922542094,28.515434285217687,18.98111922542094,0.0,9982.420721158618,28.515434285217687,0.0,0.0,0.080329776,16.92,0.0,28.510416670506864,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:57:00,30.92,18.975915993116057,28.520431845769572,18.975915993116057,0.0,9957.220406040187,28.520431845769572,0.0,0.0,0.080329776,16.92,0.0,28.515434285217687,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:58:00,30.92,18.97075427224369,28.525409397852584,18.97075427224369,0.0,9932.221139254612,28.525409397852584,0.0,0.0,0.080329776,16.92,0.0,28.520431845769572,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  09:59:00,30.92,18.96562941620787,28.530367108438302,18.96562941620787,0.0,9907.400416390105,28.530367108438302,0.0,0.0,0.080329776,16.92,0.0,28.525409397852584,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:00:00,30.92,18.96054524090867,28.535304987668287,18.96054524090867,0.0,9882.776718628807,28.535304987668287,0.0,0.0,0.080329776,16.92,0.0,28.530367108438302,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  10:01:00,30.92,18.95549719686118,28.540223245993534,18.95549719686118,0.0,9858.328011887597,28.540223245993534,0.0,0.0,0.080329776,16.92,0.0,28.535304987668287,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:02:00,30.92,18.950489026334534,28.545121884277066,18.950489026334534,0.0,9834.072420739016,28.545121884277066,0.0,0.0,0.080329776,16.92,0.0,28.540223245993534,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:03:00,30.92,18.945516274071014,28.550001075205085,18.945516274071014,0.0,9809.98836746141,28.550001075205085,0.0,0.0,0.080329776,16.92,0.0,28.545121884277066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:04:00,30.92,18.940582610700655,28.554860864660352,18.940582610700655,0.0,9786.093629664547,28.554860864660352,0.0,0.0,0.080329776,16.92,0.0,28.550001075205085,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:05:00,30.92,18.93568367242294,28.55970141199953,18.93568367242294,0.0,9762.36707257266,28.55970141199953,0.0,0.0,0.080329776,16.92,0.0,28.554860864660352,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:06:00,30.92,18.93082306014797,28.56452272689315,18.93082306014797,0.0,9738.82613612766,28.56452272689315,0.0,0.0,0.080329776,16.92,0.0,28.55970141199953,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:07:00,30.92,18.92599649887081,28.569325013077304,18.92599649887081,0.0,9715.4501156089,28.569325013077304,0.0,0.0,0.080329776,16.92,0.0,28.56452272689315,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:08:00,30.92,18.921207521631448,28.574108270766757,18.921207521631448,0.0,9692.256122249491,28.574108270766757,0.0,0.0,0.080329776,16.92,0.0,28.569325013077304,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:09:00,30.92,18.91645193966243,28.578872665408507,18.91645193966243,0.0,9669.223868994468,28.578872665408507,0.0,0.0,0.080329776,16.92,0.0,28.574108270766757,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:10:00,30.92,18.911733219917362,28.583618242967244,18.911733219917362,0.0,9646.370147007143,28.583618242967244,0.0,0.0,0.080329776,16.92,0.0,28.578872665408507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:11:00,30.92,18.90704725740671,28.588345155515146,18.90704725740671,0.0,9623.675074986091,28.588345155515146,0.0,0.0,0.080329776,16.92,0.0,28.583618242967244,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:12:00,30.92,18.902397454718358,28.593053412198802,18.902397454718358,0.0,9601.155132358304,28.593053412198802,0.0,0.0,0.080329776,16.92,0.0,28.588345155515146,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:13:00,30.92,18.897779788275113,28.597743210301076,18.897779788275113,0.0,9578.790832118939,28.597743210301076,0.0,0.0,0.080329776,16.92,0.0,28.593053412198802,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:14:00,30.92,18.89319759795949,28.602414549353114,18.89319759795949,0.0,9556.59835000008,28.602414549353114,0.0,0.0,0.080329776,16.92,0.0,28.597743210301076,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:15:00,30.92,18.888646939330624,28.607067587874933,18.888646939330624,0.0,9534.558582270283,28.607067587874933,0.0,0.0,0.080329776,16.92,0.0,28.602414549353114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:16:00,30.92,18.88413109116846,28.6117023718192,18.88413109116846,0.0,9512.687408729425,28.6117023718192,0.0,0.0,0.080329776,16.92,0.0,28.607067587874933,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:17:00,30.92,18.87964618597783,28.61631904629785,18.87964618597783,0.0,9490.966098309718,28.61631904629785,0.0,0.0,0.080329776,16.92,0.0,28.6117023718192,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:18:00,30.92,18.8751954429838,28.620917619894854,18.8751954429838,0.0,9469.410242374652,28.620917619894854,0.0,0.0,0.080329776,16.92,0.0,28.61631904629785,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:19:00,30.92,18.87077506952771,28.62549828370022,18.87077506952771,0.0,9448.001472304935,28.62549828370022,0.0,0.0,0.080329776,16.92,0.0,28.620917619894854,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:20:00,30.92,18.86638822677476,28.630061036540493,18.86638822677476,0.0,9426.755098268237,28.630061036540493,0.0,0.0,0.080329776,16.92,0.0,28.62549828370022,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:21:00,30.92,18.862031194871268,28.63460603031716,18.862031194871268,0.0,9405.65310425463,28.63460603031716,0.0,0.0,0.080329776,16.92,0.0,28.630061036540493,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:22:00,30.92,18.857707078367074,28.639133310894685,18.857707078367074,0.0,9384.710526232075,28.639133310894685,0.0,0.0,0.080329776,16.92,0.0,28.63460603031716,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:23:00,30.92,18.853412228256108,28.643643016744015,18.853412228256108,0.0,9363.90969132005,28.643643016744015,0.0,0.0,0.080329776,16.92,0.0,28.639133310894685,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:24:00,30.92,18.849149693869045,28.64813515586142,18.849149693869045,0.0,9343.265368048851,28.64813515586142,0.0,0.0,0.080329776,16.92,0.0,28.643643016744015,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:25:00,30.92,18.84491589516079,28.652609913401204,18.84491589516079,0.0,9322.76021753003,28.652609913401204,0.0,0.0,0.080329776,16.92,0.0,28.64813515586142,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:26:00,30.92,18.84071382759276,28.6570672874752,18.84071382759276,0.0,9302.408747394078,28.6570672874752,0.0,0.0,0.080329776,16.92,0.0,28.652609913401204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:27:00,30.92,18.83653997826177,28.661507423666993,18.83653997826177,0.0,9282.193943934471,28.661507423666993,0.0,0.0,0.080329776,16.92,0.0,28.6570672874752,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:28:00,30.92,18.832397290065494,28.665930367689093,18.832397290065494,0.0,9262.130060204827,28.665930367689093,0.0,0.0,0.080329776,16.92,0.0,28.661507423666993,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:29:00,30.92,18.82828231548813,28.67033625168135,18.82828231548813,0.0,9242.200399183048,28.67033625168135,0.0,0.0,0.080329776,16.92,0.0,28.665930367689093,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:30:00,30.92,18.824197946126578,28.674725083036805,18.824197946126578,0.0,9222.418965462584,28.674725083036805,0.0,0.0,0.080329776,16.92,0.0,28.67033625168135,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:31:00,30.92,18.820140798159624,28.679097041225305,18.820140798159624,0.0,9202.76937050727,28.679097041225305,0.0,0.0,0.080329776,16.92,0.0,28.674725083036805,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:32:00,30.92,18.816113713105544,28.683452123643452,18.816113713105544,0.0,9183.265376369563,28.683452123643452,0.0,0.0,0.080329776,16.92,0.0,28.679097041225305,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:33:00,30.92,18.812113369203882,28.68779046985045,18.812113369203882,0.0,9163.890895086202,28.68779046985045,0.0,0.0,0.080329776,16.92,0.0,28.683452123643452,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:34:00,30.92,18.808142559077247,28.69211212535638,18.808142559077247,0.0,9144.659451897942,28.69211212535638,0.0,0.0,0.080329776,16.92,0.0,28.68779046985045,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:35:00,30.92,18.804198021448535,28.69641721627289,18.804198021448535,0.0,9125.555251774731,28.69641721627289,0.0,0.0,0.080329776,16.92,0.0,28.69211212535638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:36:00,30.92,18.80028250119005,28.70070574938514,18.80028250119005,0.0,9106.591588692881,28.70070574938514,0.0,0.0,0.080329776,16.92,0.0,28.69641721627289,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:37:00,30.92,18.79639279598459,28.7049778987251,18.79639279598459,0.0,9087.752953177136,28.7049778987251,0.0,0.0,0.080329776,16.92,0.0,28.70070574938514,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:38:00,30.92,18.792531604063445,28.709233660982736,18.792531604063445,0.0,9069.052413311889,28.709233660982736,0.0,0.0,0.080329776,16.92,0.0,28.7049778987251,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:39:00,30.92,18.788695780597532,28.713473169977803,18.788695780597532,0.0,9050.474738048579,28.713473169977803,0.0,0.0,0.080329776,16.92,0.0,28.709233660982736,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:40:00,30.92,18.784887978251664,28.717696470977025,18.784887978251664,0.0,9032.032774783838,28.717696470977025,0.0,0.0,0.080329776,16.92,0.0,28.713473169977803,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:41:00,30.92,18.781105108262615,28.72190368435556,18.781105108262615,0.0,9013.71156400748,28.72190368435556,0.0,0.0,0.080329776,16.92,0.0,28.717696470977025,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:42:00,30.92,18.77734977876996,28.726094816291454,18.77734977876996,0.0,8995.523737471349,28.726094816291454,0.0,0.0,0.080329776,16.92,0.0,28.72190368435556,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:43:00,30.92,18.773618955701405,28.73027003561536,18.773618955701405,0.0,8977.454600544585,28.73027003561536,0.0,0.0,0.080329776,16.92,0.0,28.726094816291454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:44:00,30.92,18.769915203680497,28.73442933832283,18.769915203680497,0.0,8959.51657422202,28.73442933832283,0.0,0.0,0.080329776,16.92,0.0,28.73027003561536,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:45:00,30.92,18.766235541996398,28.738572852766662,18.766235541996398,0.0,8941.69522231322,28.738572852766662,0.0,0.0,0.080329776,16.92,0.0,28.73442933832283,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:46:00,30.92,18.762582492735,28.742700623935132,18.762582492735,0.0,8924.002759794485,28.742700623935132,0.0,0.0,0.080329776,16.92,0.0,28.738572852766662,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:47:00,30.92,18.758953127261005,28.746812766746018,18.758953127261005,0.0,8906.425002687865,28.746812766746018,0.0,0.0,0.080329776,16.92,0.0,28.742700623935132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:48:00,30.92,18.755349926071435,28.750909286775183,18.755349926071435,0.0,8888.97396454623,28.750909286775183,0.0,0.0,0.080329776,16.92,0.0,28.746812766746018,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:49:00,30.92,18.751770011362357,28.754990347878852,18.751770011362357,0.0,8871.635707578302,28.754990347878852,0.0,0.0,0.080329776,16.92,0.0,28.750909286775183,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:50:00,30.92,18.748215822962184,28.759055945374286,18.748215822962184,0.0,8854.42204837063,28.759055945374286,0.0,0.0,0.080329776,16.92,0.0,28.754990347878852,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:51:00,30.92,18.744684532694215,28.763106202408594,18.744684532694215,0.0,8837.319289486704,28.763106202408594,0.0,0.0,0.080329776,16.92,0.0,28.759055945374286,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:52:00,30.92,18.741178540611106,28.76714116366279,18.741178540611106,0.0,8820.339054870965,28.76714116366279,0.0,0.0,0.080329776,16.92,0.0,28.763106202408594,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:53:00,30.92,18.737695066997713,28.771160938864906,18.737695066997713,0.0,8803.467881796128,28.771160938864906,0.0,0.0,0.080329776,16.92,0.0,28.76714116366279,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:54:00,30.92,18.734236472997374,28.775165532997864,18.734236472997374,0.0,8786.717205760873,28.775165532997864,0.0,0.0,0.080329776,16.92,0.0,28.771160938864906,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:55:00,30.92,18.730800026227733,28.779155105161422,18.730800026227733,0.0,8770.073793280259,28.779155105161422,0.0,0.0,0.080329776,16.92,0.0,28.775165532997864,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:56:00,30.92,18.727388049763768,28.78312965001435,18.727388049763768,0.0,8753.548895480108,28.78312965001435,0.0,0.0,0.080329776,16.92,0.0,28.779155105161422,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:57:00,30.92,18.72399785746258,28.787089285748454,18.72399785746258,0.0,8737.12950282263,28.787089285748454,0.0,0.0,0.080329776,16.92,0.0,28.78312965001435,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:58:00,30.92,18.720631735147347,28.791034056714015,18.720631735147347,0.0,8720.826686015567,28.791034056714015,0.0,0.0,0.080329776,16.92,0.0,28.787089285748454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  10:59:00,30.92,18.717287041855315,28.79496406770504,18.717287041855315,0.0,8704.627654337768,28.79496406770504,0.0,0.0,0.080329776,16.92,0.0,28.791034056714015,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:00:00,30.92,18.713966026950732,28.798879323123387,18.713966026950732,0.0,8688.543301918995,28.798879323123387,0.0,0.0,0.080329776,16.92,0.0,28.79496406770504,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  11:01:00,30.92,18.71066609362448,28.80277997751967,18.71066609362448,0.0,8672.561051883122,28.80277997751967,0.0,0.0,0.080329776,16.92,0.0,28.798879323123387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:02:00,30.92,18.707389455552068,28.806666024915142,18.707389455552068,0.0,8656.691625512076,28.806666024915142,0.0,0.0,0.080329776,16.92,0.0,28.80277997751967,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:03:00,30.92,18.70413355908288,28.810537578783872,18.70413355908288,0.0,8640.922654955153,28.810537578783872,0.0,0.0,0.080329776,16.92,0.0,28.806666024915142,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:04:00,30.92,18.700900582952,28.814394683124725,18.700900582952,0.0,8625.264692270663,28.814394683124725,0.0,0.0,0.080329776,16.92,0.0,28.810537578783872,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:05:00,30.92,18.6976880157024,28.818237438040303,18.6976880157024,0.0,8609.705573960091,28.818237438040303,0.0,0.0,0.080329776,16.92,0.0,28.814394683124725,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:06:00,30.92,18.694498001855884,28.82206584736471,18.694498001855884,0.0,8594.255686379847,28.82206584736471,0.0,0.0,0.080329776,16.92,0.0,28.818237438040303,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:07:00,30.92,18.69132807121328,28.82588006129654,18.69132807121328,0.0,8578.903065851595,28.82588006129654,0.0,0.0,0.080329776,16.92,0.0,28.82206584736471,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:08:00,30.92,18.68818033478987,28.82968007324209,18.68818033478987,0.0,8563.657936452846,28.82968007324209,0.0,0.0,0.080329776,16.92,0.0,28.82588006129654,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:09:00,30.92,18.685052362736496,28.833465992184227,18.685052362736496,0.0,8548.508529928613,28.833465992184227,0.0,0.0,0.080329776,16.92,0.0,28.82968007324209,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:10:00,30.92,18.681946233249025,28.837237861753735,18.681946233249025,0.0,8533.46491140529,28.837237861753735,0.0,0.0,0.080329776,16.92,0.0,28.833465992184227,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:11:00,30.92,18.67885955594745,28.84099577759344,18.67885955594745,0.0,8518.515503785024,28.84099577759344,0.0,0.0,0.080329776,16.92,0.0,28.837237861753735,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:12:00,30.92,18.675794376876343,28.844739742985368,18.675794376876343,0.0,8503.67021647894,28.844739742985368,0.0,0.0,0.080329776,16.92,0.0,28.84099577759344,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:13:00,30.92,18.67274834426991,28.84846990396411,18.67274834426991,0.0,8488.917659405692,28.84846990396411,0.0,0.0,0.080329776,16.92,0.0,28.844739742985368,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:14:00,30.92,18.669723472671244,28.85218625334499,18.669723472671244,0.0,8474.267589408304,28.85218625334499,0.0,0.0,0.080329776,16.92,0.0,28.84846990396411,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:15:00,30.92,18.666717448098765,28.855888895834994,18.666717448098765,0.0,8459.70879940212,28.855888895834994,0.0,0.0,0.080329776,16.92,0.0,28.85218625334499,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:16:00,30.92,18.66373225422626,28.85957787468262,18.66373225422626,0.0,8445.2508967238,28.85957787468262,0.0,0.0,0.080329776,16.92,0.0,28.855888895834994,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:17:00,30.92,18.660765614050444,28.863253281290337,18.660765614050444,0.0,8430.882853382078,28.863253281290337,0.0,0.0,0.080329776,16.92,0.0,28.85957787468262,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:18:00,30.92,18.657819480990895,28.866915118404066,18.657819480990895,0.0,8416.61413018635,28.866915118404066,0.0,0.0,0.080329776,16.92,0.0,28.863253281290337,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:19:00,30.92,18.654891614239876,28.87056352807206,18.654891614239876,0.0,8402.433874447775,28.87056352807206,0.0,0.0,0.080329776,16.92,0.0,28.866915118404066,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:20:00,30.92,18.65198393756138,28.87419850254265,18.65198393756138,0.0,8388.35140334767,28.87419850254265,0.0,0.0,0.080329776,16.92,0.0,28.87056352807206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:21:00,30.92,18.649094245582788,28.87782014245108,18.649094245582788,0.0,8374.356035816727,28.87782014245108,0.0,0.0,0.080329776,16.92,0.0,28.87419850254265,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:22:00,30.92,18.646224432995233,28.881428490651885,18.646224432995233,0.0,8360.456948230467,28.881428490651885,0.0,0.0,0.080329776,16.92,0.0,28.87782014245108,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:23:00,30.92,18.643372329122336,28.885023634516152,18.643372329122336,0.0,8346.643627560534,28.885023634516152,0.0,0.0,0.080329776,16.92,0.0,28.881428490651885,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:24:00,30.92,18.64053980014965,28.888605576271665,18.64053980014965,0.0,8332.925112124125,28.888605576271665,0.0,0.0,0.080329776,16.92,0.0,28.885023634516152,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:25:00,30.92,18.637724709378904,28.892174454150204,18.637724709378904,0.0,8319.291053455785,28.892174454150204,0.0,0.0,0.080329776,16.92,0.0,28.888605576271665,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:26:00,30.92,18.634928895042542,28.89573025985903,18.634928895042542,0.0,8305.750354490092,28.89573025985903,0.0,0.0,0.080329776,16.92,0.0,28.892174454150204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:27:00,30.92,18.63215025372227,28.899273090156868,18.63215025372227,0.0,8292.29282794332,28.899273090156868,0.0,0.0,0.080329776,16.92,0.0,28.89573025985903,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:28:00,30.92,18.62939059623546,28.902802987496038,18.62939059623546,0.0,8278.927243973281,28.902802987496038,0.0,0.0,0.080329776,16.92,0.0,28.899273090156868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:29:00,30.92,18.626647851765036,28.906320035415657,18.626647851765036,0.0,8265.64357319057,28.906320035415657,0.0,0.0,0.080329776,16.92,0.0,28.902802987496038,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:30:00,30.92,18.62392380423751,28.909824235644695,18.62392380423751,0.0,8252.450455515082,28.909824235644695,0.0,0.0,0.080329776,16.92,0.0,28.906320035415657,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:31:00,30.92,18.621216414776807,28.913315722760004,18.621216414776807,0.0,8239.338016254196,28.913315722760004,0.0,0.0,0.080329776,16.92,0.0,28.909824235644695,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:32:00,30.92,18.61852744092927,28.916794487954093,18.61852744092927,0.0,8226.31476756328,28.916794487954093,0.0,0.0,0.080329776,16.92,0.0,28.913315722760004,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:33:00,30.92,18.61585487511775,28.920260624294325,18.61585487511775,0.0,8213.370986336786,28.920260624294325,0.0,0.0,0.080329776,16.92,0.0,28.916794487954093,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:34:00,30.92,18.613200449006232,28.923714173824138,18.613200449006232,0.0,8200.515059376521,28.923714173824138,0.0,0.0,0.080329776,16.92,0.0,28.920260624294325,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:35:00,30.92,18.610562185691638,28.92715521643951,18.610562185691638,0.0,8187.73741213774,28.92715521643951,0.0,0.0,0.080329776,16.92,0.0,28.923714173824138,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:36:00,30.92,18.607941791440748,28.930583753389996,18.607941791440748,0.0,8175.046308418437,28.930583753389996,0.0,0.0,0.080329776,16.92,0.0,28.92715521643951,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:37:00,30.92,18.605337319416552,28.933999915750196,18.605337319416552,0.0,8162.432319289924,28.933999915750196,0.0,0.0,0.080329776,16.92,0.0,28.930583753389996,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:38:00,30.92,18.602750450961665,28.9374036942238,18.602750450961665,0.0,8149.90358783738,28.9374036942238,0.0,0.0,0.080329776,16.92,0.0,28.933999915750196,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:39:00,30.92,18.600179268713347,28.940795178361984,18.600179268713347,0.0,8137.450827882053,28.940795178361984,0.0,0.0,0.080329776,16.92,0.0,28.9374036942238,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:40:00,30.92,18.597625429551268,28.944174409793767,18.597625429551268,0.0,8125.082064030048,28.944174409793767,0.0,0.0,0.080329776,16.92,0.0,28.940795178361984,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:41:00,30.92,18.59508704501081,28.947541464950657,18.59508704501081,0.0,8112.788150062142,28.947541464950657,0.0,0.0,0.080329776,16.92,0.0,28.944174409793767,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:42:00,30.92,18.592565747958535,28.950896344621896,18.592565747958535,0.0,8100.576994284047,28.950896344621896,0.0,0.0,0.080329776,16.92,0.0,28.947541464950657,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:43:00,30.92,18.590059678266876,28.95423917652393,18.590059678266876,0.0,8088.439587718663,28.95423917652393,0.0,0.0,0.080329776,16.92,0.0,28.950896344621896,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:44:00,30.92,18.587570445228046,28.95756995089673,18.587570445228046,0.0,8076.383724496318,28.95756995089673,0.0,0.0,0.080329776,16.92,0.0,28.95423917652393,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:45:00,30.92,18.585096216505168,28.96088875394051,18.585096216505168,0.0,8064.400530235885,28.96088875394051,0.0,0.0,0.080329776,16.92,0.0,28.95756995089673,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:46:00,30.92,18.58263857824427,28.964195626864736,18.58263857824427,0.0,8052.497686966012,28.964195626864736,0.0,0.0,0.080329776,16.92,0.0,28.96088875394051,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:47:00,30.92,18.5801957253668,28.967490642804883,18.5801957253668,0.0,8040.66645232318,28.967490642804883,0.0,0.0,0.080329776,16.92,0.0,28.964195626864736,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:48:00,30.92,18.577769221290286,28.9707738021083,18.577769221290286,0.0,8028.914398257298,28.9707738021083,0.0,0.0,0.080329776,16.92,0.0,28.967490642804883,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:49:00,30.92,18.575357287675963,28.974045229269006,18.575357287675963,0.0,8017.232911911087,28.974045229269006,0.0,0.0,0.080329776,16.92,0.0,28.9707738021083,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:50:00,30.92,18.57296146562062,28.97730491408751,18.57296146562062,0.0,8005.629457130553,28.97730491408751,0.0,0.0,0.080329776,16.92,0.0,28.974045229269006,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:51:00,30.92,18.570580003019813,28.980552939569208,18.570580003019813,0.0,7994.095548116584,28.980552939569208,0.0,0.0,0.080329776,16.92,0.0,28.97730491408751,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:52:00,30.92,18.56821441904756,28.98378934649963,18.56821441904756,0.0,7982.638542538734,28.98378934649963,0.0,0.0,0.080329776,16.92,0.0,28.980552939569208,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:53:00,30.92,18.565862987341173,28.98701420487729,18.565862987341173,0.0,7971.250079270462,28.98701420487729,0.0,0.0,0.080329776,16.92,0.0,28.98378934649963,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:54:00,30.92,18.563527205540435,28.99022751462532,18.563527205540435,0.0,7959.937411686642,28.99022751462532,0.0,0.0,0.080329776,16.92,0.0,28.98701420487729,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:55:00,30.92,18.56120537254419,28.99342939714294,18.56120537254419,0.0,7948.6923010075,28.99342939714294,0.0,0.0,0.080329776,16.92,0.0,28.99022751462532,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:56:00,30.92,18.558898964837407,28.996619841814276,18.558898964837407,0.0,7937.521898150808,28.996619841814276,0.0,0.0,0.080329776,16.92,0.0,28.99342939714294,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:57:00,30.92,18.556606306112197,28.999798928597,18.556606306112197,0.0,7926.418084415618,28.999798928597,0.0,0.0,0.080329776,16.92,0.0,28.996619841814276,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:58:00,30.92,18.554328852069286,29.00296669784893,18.554328852069286,0.0,7915.387910057411,29.00296669784893,0.0,0.0,0.080329776,16.92,0.0,28.999798928597,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  11:59:00,30.92,18.552064950737382,29.006123216582445,18.552064950737382,0.0,7904.423374242342,29.006123216582445,0.0,0.0,0.080329776,16.92,0.0,29.00296669784893,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:00:00,30.92,18.549816037394915,29.00926848431475,18.549816037394915,0.0,7893.531428316542,29.00926848431475,0.0,0.0,0.080329776,16.92,0.0,29.006123216582445,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  12:01:00,30.92,18.547580483961788,29.012402619472326,18.547580483961788,0.0,7882.704187156073,29.012402619472326,0.0,0.0,0.080329776,16.92,0.0,29.00926848431475,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:02:00,30.92,18.545359705647797,29.015525611047135,18.545359705647797,0.0,7871.948504910592,29.015525611047135,0.0,0.0,0.080329776,16.92,0.0,29.012402619472326,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:03:00,30.92,18.54315209782943,29.01863753609008,18.54315209782943,0.0,7861.256610061196,29.01863753609008,0.0,0.0,0.080329776,16.92,0.0,29.015525611047135,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:04:00,30.92,18.54095905599339,29.021738434529695,18.54095905599339,0.0,7850.635261234579,29.021738434529695,0.0,0.0,0.080329776,16.92,0.0,29.01863753609008,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:05:00,30.92,18.538778998548757,29.024828370535793,18.538778998548757,0.0,7840.076798463374,29.024828370535793,0.0,0.0,0.080329776,16.92,0.0,29.021738434529695,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:06:00,30.92,18.53661330159686,29.02790734323772,18.53661330159686,0.0,7829.587886486934,29.02790734323772,0.0,0.0,0.080329776,16.92,0.0,29.024828370535793,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:07:00,30.92,18.53446040616551,29.030975468204034,18.53446040616551,0.0,7819.160974885067,29.030975468204034,0.0,0.0,0.080329776,16.92,0.0,29.02790734323772,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:08:00,30.92,18.53232166930073,29.034032734056886,18.53232166930073,0.0,7808.802636108362,29.034032734056886,0.0,0.0,0.080329776,16.92,0.0,29.030975468204034,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:09:00,30.92,18.53019555424515,29.037079215072243,18.53019555424515,0.0,7798.505427327509,29.037079215072243,0.0,0.0,0.080329776,16.92,0.0,29.034032734056886,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
