Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  12:10:00,30.92,18.528083399312198,29.040114950746897,18.528083399312198,0.0,7788.275830267344,29.040114950746897,0.0,0.0,0.080329776,16.92,0.0,29.037079215072243,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:11:00,30.92,18.525983689564892,29.043140002542838,18.525983689564892,0.0,7778.106507779157,29.043140002542838,0.0,0.0,0.080329776,16.92,0.0,29.040114950746897,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:12:00,30.92,18.523897744899553,29.04615436921869,18.523897744899553,0.0,7768.003852389957,29.04615436921869,0.0,0.0,0.080329776,16.92,0.0,29.043140002542838,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:13:00,30.92,18.52182407181455,29.04915816359377,18.52182407181455,0.0,7757.960630766797,29.04915816359377,0.0,0.0,0.080329776,16.92,0.0,29.04615436921869,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:14:00,30.92,18.519763972097635,29.05215137394303,18.519763972097635,0.0,7747.983147733248,29.05215137394303,0.0,0.0,0.080329776,16.92,0.0,29.04915816359377,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:15:00,30.92,18.517715973306434,29.055134071893715,18.517715973306434,0.0,7738.0642719505795,29.055134071893715,0.0,0.0,0.080329776,16.92,0.0,29.05215137394303,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:16:00,30.92,18.51568135942187,29.05810629651081,18.51568135942187,0.0,7728.210222000284,29.05810629651081,0.0,0.0,0.080329776,16.92,0.0,29.055134071893715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:17:00,30.92,18.513658678693474,29.061068106677872,18.513658678693474,0.0,7718.413966758767,29.061068106677872,0.0,0.0,0.080329776,16.92,0.0,29.05810629651081,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:18:00,30.92,18.511649197590536,29.06401950080123,18.511649197590536,0.0,7708.681639995061,29.06401950080123,0.0,0.0,0.080329776,16.92,0.0,29.061068106677872,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:19:00,30.92,18.509651484695624,29.066960589055167,18.509651484695624,0.0,7699.006309062647,29.066960589055167,0.0,0.0,0.080329776,16.92,0.0,29.06401950080123,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:20:00,30.92,18.507666789255172,29.06989135939055,18.507666789255172,0.0,7689.394024316775,29.06989135939055,0.0,0.0,0.080329776,16.92,0.0,29.066960589055167,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:21:00,30.92,18.505693699834154,29.072811880906777,18.505693699834154,0.0,7679.837949889766,29.072811880906777,0.0,0.0,0.080329776,16.92,0.0,29.06989135939055,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:22:00,30.92,18.503733448738746,29.075722192239898,18.503733448738746,0.0,7670.34405409172,29.075722192239898,0.0,0.0,0.080329776,16.92,0.0,29.072811880906777,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:23:00,30.92,18.50178464417361,29.07862234982238,18.50178464417361,0.0,7660.905596174034,29.07862234982238,0.0,0.0,0.080329776,16.92,0.0,29.075722192239898,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:24:00,30.92,18.49984850178122,29.081512351735135,18.49984850178122,0.0,7651.528463741047,29.081512351735135,0.0,0.0,0.080329776,16.92,0.0,29.07862234982238,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:25:00,30.92,18.497923649071044,29.084392305620614,18.497923649071044,0.0,7642.206009541296,29.084392305620614,0.0,0.0,0.080329776,16.92,0.0,29.081512351735135,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:26:00,30.92,18.49601128529266,29.08726219914981,18.49601128529266,0.0,7632.944041784995,29.08726219914981,0.0,0.0,0.080329776,16.92,0.0,29.084392305620614,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:27:00,30.92,18.494110056932943,29.09012209903805,18.494110056932943,0.0,7623.736005132082,29.09012209903805,0.0,0.0,0.080329776,16.92,0.0,29.08726219914981,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:28:00,30.92,18.492221147114016,29.092972043532246,18.492221147114016,0.0,7614.587629684265,29.092972043532246,0.0,0.0,0.080329776,16.92,0.0,29.09012209903805,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:29:00,30.92,18.490343220980236,29.09581208677577,18.490343220980236,0.0,7605.492450463462,29.09581208677577,0.0,0.0,0.080329776,16.92,0.0,29.092972043532246,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:30:00,30.92,18.48847744578692,29.098642226593444,18.48847744578692,0.0,7596.456120725193,29.098642226593444,0.0,0.0,0.080329776,16.92,0.0,29.09581208677577,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:31:00,30.92,18.486622505023163,29.10146256824308,18.486622505023163,0.0,7587.4722643386895,29.10146256824308,0.0,0.0,0.080329776,16.92,0.0,29.098642226593444,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:32:00,30.92,18.484779550333855,29.104273099191943,18.484779550333855,0.0,7578.546458954993,29.104273099191943,0.0,0.0,0.080329776,16.92,0.0,29.10146256824308,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:33:00,30.92,18.48294728324719,29.10707388392917,18.48294728324719,0.0,7569.672415810351,29.10707388392917,0.0,0.0,0.080329776,16.92,0.0,29.104273099191943,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:34:00,30.92,18.481126840050234,29.109864960358763,18.481126840050234,0.0,7560.855638174762,29.109864960358763,0.0,0.0,0.080329776,16.92,0.0,29.10707388392917,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:35:00,30.92,18.47931694001132,29.112646380480868,18.47931694001132,0.0,7552.089923203566,29.112646380480868,0.0,0.0,0.080329776,16.92,0.0,29.109864960358763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:36:00,30.92,18.477518704308626,29.115418141908606,18.477518704308626,0.0,7543.380700991343,29.115418141908606,0.0,0.0,0.080329776,16.92,0.0,29.112646380480868,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:37:00,30.92,18.475730869657994,29.118180347618924,18.475730869657994,0.0,7534.721853195265,29.118180347618924,0.0,0.0,0.080329776,16.92,0.0,29.115418141908606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:38:00,30.92,18.47395454237391,29.1209329849034,18.47395454237391,0.0,7526.118737922025,29.1209329849034,0.0,0.0,0.080329776,16.92,0.0,29.118180347618924,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:39:00,30.92,18.472188476332796,29.12367611612316,18.472188476332796,0.0,7517.565319941,29.12367611612316,0.0,0.0,0.080329776,16.92,0.0,29.1209329849034,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:40:00,30.92,18.47043376322655,29.12640977882951,18.47043376322655,0.0,7509.066886538676,29.12640977882951,0.0,0.0,0.080329776,16.92,0.0,29.12367611612316,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:41:00,30.92,18.468689173810617,29.12913402296385,18.468689173810617,0.0,7500.617484233021,29.12913402296385,0.0,0.0,0.080329776,16.92,0.0,29.12640977882951,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:42:00,30.92,18.466955785391022,29.131848845919336,18.466955785391022,0.0,7492.222330636769,29.131848845919336,0.0,0.0,0.080329776,16.92,0.0,29.12913402296385,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:43:00,30.92,18.465232385325653,29.13455434844412,18.465232385325653,0.0,7483.875552676914,29.13455434844412,0.0,0.0,0.080329776,16.92,0.0,29.131848845919336,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:44:00,30.92,18.46352003676655,29.137250517640606,18.46352003676655,0.0,7475.582299415564,29.137250517640606,0.0,0.0,0.080329776,16.92,0.0,29.13455434844412,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:45:00,30.92,18.461817543402287,29.139937413800745,18.461817543402287,0.0,7467.336776872548,29.139937413800745,0.0,0.0,0.080329776,16.92,0.0,29.137250517640606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:46:00,30.92,18.460125954457897,29.142615074086372,18.460125954457897,0.0,7459.144066658655,29.142615074086372,0.0,0.0,0.080329776,16.92,0.0,29.139937413800745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:47:00,30.92,18.45844408968557,29.145283546438502,18.45844408968557,0.0,7450.998452593067,29.145283546438502,0.0,0.0,0.080329776,16.92,0.0,29.142615074086372,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:48:00,30.92,18.456772984605095,29.147942828006826,18.456772984605095,0.0,7442.904949909266,29.147942828006826,0.0,0.0,0.080329776,16.92,0.0,29.145283546438502,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:49:00,30.92,18.455111474769996,29.150593017349504,18.455111474769996,0.0,7434.857918955531,29.150593017349504,0.0,0.0,0.080329776,16.92,0.0,29.147942828006826,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:50:00,30.92,18.45346058221156,29.15323410136107,18.45346058221156,0.0,7426.862309637781,29.15323410136107,0.0,0.0,0.080329776,16.92,0.0,29.150593017349504,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:51:00,30.92,18.451819158027064,29.155866138318387,18.451819158027064,0.0,7418.912557585886,29.155866138318387,0.0,0.0,0.080329776,16.92,0.0,29.15323410136107,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:52:00,30.92,18.450188210970893,29.158489164960766,18.450188210970893,0.0,7411.013548402993,29.158489164960766,0.0,0.0,0.080329776,16.92,0.0,29.155866138318387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:53:00,30.92,18.448566607431466,29.161103227288724,18.448566607431466,0.0,7403.1597917770705,29.161103227288724,0.0,0.0,0.080329776,16.92,0.0,29.158489164960766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:54:00,30.92,18.446955343092945,29.16370832219299,18.446955343092945,0.0,7395.356110009534,29.16370832219299,0.0,0.0,0.080329776,16.92,0.0,29.161103227288724,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:55:00,30.92,18.445353299387158,29.16630454608717,18.445353299387158,0.0,7387.597085646653,29.16630454608717,0.0,0.0,0.080329776,16.92,0.0,29.16370832219299,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:56:00,30.92,18.44376145912991,29.16889188564977,18.44376145912991,0.0,7379.887478665769,29.16889188564977,0.0,0.0,0.080329776,16.92,0.0,29.16630454608717,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:57:00,30.92,18.442178718553755,29.171470397204114,18.442178718553755,0.0,7372.2219432960765,29.171470397204114,0.0,0.0,0.080329776,16.92,0.0,29.16889188564977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:58:00,30.92,18.44060604780343,29.17404011704646,18.44060604780343,0.0,7364.6051781463575,29.17404011704646,0.0,0.0,0.080329776,16.92,0.0,29.171470397204114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  12:59:00,30.92,18.439042357674506,29.17660108930434,18.439042357674506,0.0,7357.031907977448,29.17660108930434,0.0,0.0,0.080329776,16.92,0.0,29.17404011704646,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:00:00,30.92,18.43748860583345,29.17915331060542,18.43748860583345,0.0,7349.506770963353,29.17915331060542,0.0,0.0,0.080329776,16.92,0.0,29.17660108930434,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  13:01:00,30.92,18.435943717406186,29.18169687527259,18.435943717406186,0.0,7342.0245612697,29.18169687527259,0.0,0.0,0.080329776,16.92,0.0,29.17915331060542,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:02:00,30.92,18.43440863776951,29.184231769770793,18.43440863776951,0.0,7334.589857549131,29.184231769770793,0.0,0.0,0.080329776,16.92,0.0,29.18169687527259,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:03:00,30.92,18.432882306152006,29.186758048538376,18.432882306152006,0.0,7327.1975222693345,29.186758048538376,0.0,0.0,0.080329776,16.92,0.0,29.184231769770793,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:04:00,30.92,18.43136565582525,29.189275747419053,18.43136565582525,0.0,7319.852075454896,29.189275747419053,0.0,0.0,0.080329776,16.92,0.0,29.186758048538376,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:05:00,30.92,18.429857639897705,29.191784908741067,18.429857639897705,0.0,7312.548446796586,29.191784908741067,0.0,0.0,0.080329776,16.92,0.0,29.189275747419053,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:06:00,30.92,18.428359179716313,29.194285528874506,18.428359179716313,0.0,7305.291098565563,29.194285528874506,0.0,0.0,0.080329776,16.92,0.0,29.191784908741067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:07:00,30.92,18.426869242051485,29.196777700111834,18.426869242051485,0.0,7298.07502662019,29.196777700111834,0.0,0.0,0.080329776,16.92,0.0,29.194285528874506,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:08:00,30.92,18.425388736502306,29.19926140871535,18.425388736502306,0.0,7290.904636334358,29.19926140871535,0.0,0.0,0.080329776,16.92,0.0,29.196777700111834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:09:00,30.92,18.423916643287928,29.201736707311483,18.423916643287928,0.0,7283.77498870143,29.201736707311483,0.0,0.0,0.080329776,16.92,0.0,29.19926140871535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:10:00,30.92,18.422453860432796,29.204203631289914,18.422453860432796,0.0,7276.690433036952,29.204203631289914,0.0,0.0,0.080329776,16.92,0.0,29.201736707311483,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:11:00,30.92,18.420999381396214,29.206662221256114,18.420999381396214,0.0,7269.646094459067,29.206662221256114,0.0,0.0,0.080329776,16.92,0.0,29.204203631289914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:12:00,30.92,18.41955409279766,29.209112473333693,18.41955409279766,0.0,7262.646267046703,29.209112473333693,0.0,0.0,0.080329776,16.92,0.0,29.206662221256114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:13:00,30.92,18.418117001132558,29.211554477847198,18.418117001132558,0.0,7255.686139054592,29.211554477847198,0.0,0.0,0.080329776,16.92,0.0,29.209112473333693,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:14:00,30.92,18.4166889817818,29.21398822087114,18.4166889817818,0.0,7248.7699501309135,29.21398822087114,0.0,0.0,0.080329776,16.92,0.0,29.211554477847198,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:15:00,30.92,18.415269054077182,29.2164137532935,18.415269054077182,0.0,7241.89295069958,29.2164137532935,0.0,0.0,0.080329776,16.92,0.0,29.21398822087114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:16:00,30.92,18.4138580823241,29.218831110052466,18.4138580823241,0.0,7235.059326767878,29.218831110052466,0.0,0.0,0.080329776,16.92,0.0,29.2164137532935,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:17:00,30.92,18.412455098495307,29.221240330106934,18.412455098495307,0.0,7228.264389982442,29.221240330106934,0.0,0.0,0.080329776,16.92,0.0,29.218831110052466,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:18:00,30.92,18.411060955980663,29.22364140934813,18.411060955980663,0.0,7221.512273484377,29.22364140934813,0.0,0.0,0.080329776,16.92,0.0,29.221240330106934,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:19:00,30.92,18.40967469920254,29.226034436195693,18.40967469920254,0.0,7214.798349216394,29.226034436195693,0.0,0.0,0.080329776,16.92,0.0,29.22364140934813,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:20:00,30.92,18.408297170792224,29.228419396553964,18.408297170792224,0.0,7208.126698213614,29.228419396553964,0.0,0.0,0.080329776,16.92,0.0,29.226034436195693,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:21:00,30.92,18.40692742743437,29.230796339645586,18.40692742743437,0.0,7201.492751807464,29.230796339645586,0.0,0.0,0.080329776,16.92,0.0,29.228419396553964,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:22:00,30.92,18.40556630115566,29.233165299963034,18.40556630115566,0.0,7194.900539672844,29.233165299963034,0.0,0.0,0.080329776,16.92,0.0,29.230796339645586,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:23:00,30.92,18.404212860719582,29.235526314893974,18.404212860719582,0.0,7188.345551641437,29.235526314893974,0.0,0.0,0.080329776,16.92,0.0,29.233165299963034,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:24:00,30.92,18.402867927699408,29.237879380113398,18.402867927699408,0.0,7181.83176676011,29.237879380113398,0.0,0.0,0.080329776,16.92,0.0,29.235526314893974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:25:00,30.92,18.401530582757662,29.240224582198344,18.401530582757662,0.0,7175.354732490005,29.240224582198344,0.0,0.0,0.080329776,16.92,0.0,29.237879380113398,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:26:00,30.92,18.400201637162542,29.242561906901713,18.400201637162542,0.0,7168.918377968448,29.242561906901713,0.0,0.0,0.080329776,16.92,0.0,29.240224582198344,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:27:00,30.92,18.398880183299624,29.244891401851863,18.398880183299624,0.0,7162.518307433688,29.244891401851863,0.0,0.0,0.080329776,16.92,0.0,29.242561906901713,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:28:00,30.92,18.397567022277798,29.247213101102478,18.397567022277798,0.0,7156.15840081944,29.247213101102478,0.0,0.0,0.080329776,16.92,0.0,29.244891401851863,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:29:00,30.92,18.396261258033025,29.24952704054226,18.396261258033025,0.0,7149.834318304847,29.24952704054226,0.0,0.0,0.080329776,16.92,0.0,29.247213101102478,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:30:00,30.92,18.39496368165793,29.251833215645703,18.39496368165793,0.0,7143.549891312814,29.251833215645703,0.0,0.0,0.080329776,16.92,0.0,29.24952704054226,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:31:00,30.92,18.393673408469752,29.254131711206472,18.393673408469752,0.0,7137.300835144315,29.254131711206472,0.0,0.0,0.080329776,16.92,0.0,29.251833215645703,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:32:00,30.92,18.39239121968546,29.256422512843507,18.39239121968546,0.0,7131.090933392461,29.256422512843507,0.0,0.0,0.080329776,16.92,0.0,29.254131711206472,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:33:00,30.92,18.391116241837626,29.25870566665779,18.391116241837626,0.0,7124.915955676329,29.25870566665779,0.0,0.0,0.080329776,16.92,0.0,29.256422512843507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:34:00,30.92,18.389849246405635,29.260981206270277,18.389849246405635,0.0,7118.779638427959,29.260981206270277,0.0,0.0,0.080329776,16.92,0.0,29.25870566665779,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:35:00,30.92,18.388589370974746,29.263249166138795,18.388589370974746,0.0,7112.677804796845,29.263249166138795,0.0,0.0,0.080329776,16.92,0.0,29.260981206270277,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:36:00,30.92,18.38733737742245,29.265509541552124,18.38733737742245,0.0,7106.614144711084,29.265509541552124,0.0,0.0,0.080329776,16.92,0.0,29.263249166138795,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:37:00,30.92,18.386092414227086,29.267762415576993,18.386092414227086,0.0,7100.584534077593,29.267762415576993,0.0,0.0,0.080329776,16.92,0.0,29.265509541552124,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:38:00,30.92,18.384855233797577,29.270007773715427,18.384855233797577,0.0,7094.592616966238,29.270007773715427,0.0,0.0,0.080329776,16.92,0.0,29.267762415576993,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:39:00,30.92,18.38362499534878,29.272245660605293,18.38362499534878,0.0,7088.634321283098,29.272245660605293,0.0,0.0,0.080329776,16.92,0.0,29.270007773715427,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:40:00,30.92,18.382402441952113,29.27447610944176,18.382402441952113,0.0,7082.7132458746155,29.27447610944176,0.0,0.0,0.080329776,16.92,0.0,29.272245660605293,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:41:00,30.92,18.381186743405287,29.276699153317427,18.381186743405287,0.0,7076.825369901771,29.276699153317427,0.0,0.0,0.080329776,16.92,0.0,29.27447610944176,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:42:00,30.92,18.379978633571017,29.278914787350416,18.379978633571017,0.0,7070.974247611371,29.278914787350416,0.0,0.0,0.080329776,16.92,0.0,29.276699153317427,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:43:00,30.92,18.37877729267903,29.28112309293515,18.37877729267903,0.0,7065.155908688785,29.28112309293515,0.0,0.0,0.080329776,16.92,0.0,29.278914787350416,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:44:00,30.92,18.37758344550998,29.283324055473766,18.37758344550998,0.0,7059.373863394544,29.283324055473766,0.0,0.0,0.080329776,16.92,0.0,29.28112309293515,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:45:00,30.92,18.37639628257757,29.28551771820267,18.37639628257757,0.0,7053.62419122142,29.28551771820267,0.0,0.0,0.080329776,16.92,0.0,29.283324055473766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:46:00,30.92,18.375216519704924,29.28770411389846,18.375216519704924,0.0,7047.9103590468,29.28770411389846,0.0,0.0,0.080329776,16.92,0.0,29.28551771820267,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:47:00,30.92,18.374043357544306,29.289883274351116,18.374043357544306,0.0,7042.228495466566,29.289883274351116,0.0,0.0,0.080329776,16.92,0.0,29.28770411389846,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:48:00,30.92,18.372877503083725,29.29205519452254,18.372877503083725,0.0,7036.582024567833,29.29205519452254,0.0,0.0,0.080329776,16.92,0.0,29.289883274351116,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:49:00,30.92,18.371718166971263,29.294219954186566,18.371718166971263,0.0,7030.967123358291,29.294219954186566,0.0,0.0,0.080329776,16.92,0.0,29.29205519452254,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:50:00,30.92,18.370566047480274,29.296377538660927,18.370566047480274,0.0,7025.387173718191,29.296377538660927,0.0,0.0,0.080329776,16.92,0.0,29.294219954186566,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:51:00,30.92,18.36942036511439,29.298527989837968,18.36942036511439,0.0,7019.838400387648,29.298527989837968,0.0,0.0,0.080329776,16.92,0.0,29.296377538660927,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:52:00,30.92,18.368281809550748,29.300671340080974,18.368281809550748,0.0,7014.324143613699,29.300671340080974,0.0,0.0,0.080329776,16.92,0.0,29.298527989837968,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:53:00,30.92,18.367149611010756,29.302807619934498,18.367149611010756,0.0,7008.84067520165,29.302807619934498,0.0,0.0,0.080329776,16.92,0.0,29.300671340080974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:54:00,30.92,18.366024450691864,29.304936824215428,18.366024450691864,0.0,7003.39129432964,29.304936824215428,0.0,0.0,0.080329776,16.92,0.0,29.302807619934498,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:55:00,30.92,18.364905568397862,29.307059031123487,18.364905568397862,0.0,6997.9723192124175,29.307059031123487,0.0,0.0,0.080329776,16.92,0.0,29.304936824215428,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:56:00,30.92,18.3637936369611,29.309174225904062,18.3637936369611,0.0,6992.5870085142515,29.309174225904062,0.0,0.0,0.080329776,16.92,0.0,29.307059031123487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:57:00,30.92,18.362687905634743,29.31128244915763,18.362687905634743,0.0,6987.23172621515,29.31128244915763,0.0,0.0,0.080329776,16.92,0.0,29.309174225904062,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:58:00,30.92,18.36158903899882,29.31338373283759,18.36158903899882,0.0,6981.909691011674,29.31338373283759,0.0,0.0,0.080329776,16.92,0.0,29.31128244915763,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  13:59:00,30.92,18.360496295625122,29.315478106296457,18.360496295625122,0.0,6976.617312015851,29.315478106296457,0.0,0.0,0.080329776,16.92,0.0,29.31338373283759,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:00:00,30.92,18.35941033195226,29.31756556421648,18.35941033195226,0.0,6971.357768493731,29.31756556421648,0.0,0.0,0.080329776,16.92,0.0,29.315478106296457,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  14:01:00,30.92,18.358330415742117,29.319646183268137,18.358330415742117,0.0,6966.127514066761,29.319646183268137,0.0,0.0,0.080329776,16.92,0.0,29.31756556421648,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:02:00,30.92,18.35725719540106,29.321719948636957,18.35725719540106,0.0,6960.929689099248,29.321719948636957,0.0,0.0,0.080329776,16.92,0.0,29.319646183268137,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:03:00,30.92,18.35618994775475,29.323786899682666,18.35618994775475,0.0,6955.760791110347,29.323786899682666,0.0,0.0,0.080329776,16.92,0.0,29.321719948636957,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:04:00,30.92,18.35512931328475,29.3258470679538,18.35512931328475,0.0,6950.623922082914,29.3258470679538,0.0,0.0,0.080329776,16.92,0.0,29.323786899682666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:05:00,30.92,18.354074577756204,29.327900481662983,18.354074577756204,0.0,6945.515622831895,29.327900481662983,0.0,0.0,0.080329776,16.92,0.0,29.3258470679538,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:06:00,30.92,18.353026373831575,29.329947135368972,18.353026373831575,0.0,6940.438957470587,29.329947135368972,0.0,0.0,0.080329776,16.92,0.0,29.327900481662983,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:07:00,30.92,18.351983996093406,29.331987104256577,18.351983996093406,0.0,6935.390509518411,29.331987104256577,0.0,0.0,0.080329776,16.92,0.0,29.329947135368972,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:08:00,30.92,18.35094806948914,29.334020373463698,18.35094806948914,0.0,6930.37330572326,29.334020373463698,0.0,0.0,0.080329776,16.92,0.0,29.331987104256577,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:09:00,30.92,18.349917897298553,29.33604698115771,18.349917897298553,0.0,6925.383971727042,29.33604698115771,0.0,0.0,0.080329776,16.92,0.0,29.334020373463698,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:10:00,30.92,18.34889409685648,29.338066958486632,18.34889409685648,0.0,6920.425497408219,29.338066958486632,0.0,0.0,0.080329776,16.92,0.0,29.33604698115771,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:11:00,30.92,18.347875980021815,29.340080332571954,18.347875980021815,0.0,6915.4945499590895,29.340080332571954,0.0,0.0,0.080329776,16.92,0.0,29.338066958486632,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:12:00,30.92,18.34686415661767,29.342087097858567,18.34686415661767,0.0,6910.594082877369,29.342087097858567,0.0,0.0,0.080329776,16.92,0.0,29.340080332571954,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:13:00,30.92,18.34585794696581,29.344087328086275,18.34585794696581,0.0,6905.720804342741,29.344087328086275,0.0,0.0,0.080329776,16.92,0.0,29.342087097858567,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:14:00,30.92,18.344857953476886,29.34608100835627,18.344857953476886,0.0,6900.877631952835,29.34608100835627,0.0,0.0,0.080329776,16.92,0.0,29.344087328086275,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:15:00,30.92,18.343863504821236,29.34806817568933,18.343863504821236,0.0,6896.061314321205,29.34806817568933,0.0,0.0,0.080329776,16.92,0.0,29.34608100835627,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:16:00,30.92,18.3428751960948,29.35004886083726,18.3428751960948,0.0,6891.2747336188295,29.35004886083726,0.0,0.0,0.080329776,16.92,0.0,29.34806817568933,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:17:00,30.92,18.34189236420402,29.352023089877147,18.34189236420402,0.0,6886.514678348417,29.352023089877147,0.0,0.0,0.080329776,16.92,0.0,29.35004886083726,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:18:00,30.92,18.340915597026395,29.3539908571499,18.340915597026395,0.0,6881.783995720539,29.3539908571499,0.0,0.0,0.080329776,16.92,0.0,29.352023089877147,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:19:00,30.92,18.339944239593777,29.35595223499006,18.339944239593777,0.0,6877.079513590911,29.35595223499006,0.0,0.0,0.080329776,16.92,0.0,29.3539908571499,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:20:00,30.92,18.338978872659982,29.357907208473335,18.338978872659982,0.0,6872.404044668697,29.357907208473335,0.0,0.0,0.080329776,16.92,0.0,29.35595223499006,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:21:00,30.92,18.338018849273407,29.35985581351824,18.338018849273407,0.0,6867.754455635354,29.35985581351824,0.0,0.0,0.080329776,16.92,0.0,29.357907208473335,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:22:00,30.92,18.337064743157544,29.361798080485375,18.337064743157544,0.0,6863.1335251507335,29.361798080485375,0.0,0.0,0.080329776,16.92,0.0,29.35985581351824,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:23:00,30.92,18.33611591527013,29.363734034452417,18.33611591527013,0.0,6858.538158202859,29.363734034452417,0.0,0.0,0.080329776,16.92,0.0,29.361798080485375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:24:00,30.92,18.335172932396233,29.365663669666127,18.335172932396233,0.0,6853.971099847381,29.365663669666127,0.0,0.0,0.080329776,16.92,0.0,29.363734034452417,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:25:00,30.92,18.334235163297436,29.367587057094052,18.334235163297436,0.0,6849.42929286794,29.367587057094052,0.0,0.0,0.080329776,16.92,0.0,29.365663669666127,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:26:00,30.92,18.33330316791093,29.369504181797367,18.33330316791093,0.0,6844.915449154519,29.369504181797367,0.0,0.0,0.080329776,16.92,0.0,29.367587057094052,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:27:00,30.92,18.33237632269834,29.371415078634715,18.33237632269834,0.0,6840.426548783612,29.371415078634715,0.0,0.0,0.080329776,16.92,0.0,29.369504181797367,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:28:00,30.92,18.33145518083811,29.373319777580395,18.33145518083811,0.0,6835.965270911238,29.373319777580395,0.0,0.0,0.080329776,16.92,0.0,29.371415078634715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:29:00,30.92,18.330539126389695,29.375218302755407,18.330539126389695,0.0,6831.5286324117415,29.375218302755407,0.0,0.0,0.080329776,16.92,0.0,29.373319777580395,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:30:00,30.92,18.329628705860628,29.37711064832142,18.329628705860628,0.0,6827.119280132533,29.37711064832142,0.0,0.0,0.080329776,16.92,0.0,29.375218302755407,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:31:00,30.92,18.328723310807582,29.378996883915082,18.328723310807582,0.0,6822.7342672585155,29.378996883915082,0.0,0.0,0.080329776,16.92,0.0,29.37711064832142,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:32:00,30.92,18.327823481153686,29.380876994592697,18.327823481153686,0.0,6818.376208747491,29.380876994592697,0.0,0.0,0.080329776,16.92,0.0,29.378996883915082,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:33:00,30.92,18.326928615853785,29.38275101419263,18.326928615853785,0.0,6814.042193615223,29.38275101419263,0.0,0.0,0.080329776,16.92,0.0,29.380876994592697,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:34:00,30.92,18.32603924833182,29.384618972306928,18.32603924833182,0.0,6809.734805342646,29.384618972306928,0.0,0.0,0.080329776,16.92,0.0,29.38275101419263,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:35:00,30.92,18.32515478484331,29.386480892139737,18.32515478484331,0.0,6805.4511683041255,29.386480892139737,0.0,0.0,0.080329776,16.92,0.0,29.384618972306928,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:36:00,30.92,18.32427575239701,29.388336767775566,18.32427575239701,0.0,6801.193834910555,29.388336767775566,0.0,0.0,0.080329776,16.92,0.0,29.386480892139737,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:37:00,30.92,18.32340156445305,29.39018666755406,18.32340156445305,0.0,6796.959964429725,29.39018666755406,0.0,0.0,0.080329776,16.92,0.0,29.388336767775566,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:38:00,30.92,18.32253274168771,29.392030576535163,18.32253274168771,0.0,6792.752078603044,29.392030576535163,0.0,0.0,0.080329776,16.92,0.0,29.39018666755406,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:39:00,30.92,18.321668704671197,29.393868527574003,18.321668704671197,0.0,6788.567371133872,29.393868527574003,0.0,0.0,0.080329776,16.92,0.0,29.392030576535163,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:40:00,30.92,18.32080996782886,29.395700549883532,18.32080996782886,0.0,6784.408333489068,29.395700549883532,0.0,0.0,0.080329776,16.92,0.0,29.393868527574003,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:41:00,30.92,18.31995595874785,29.397526665788092,18.31995595874785,0.0,6780.2721933564635,29.397526665788092,0.0,0.0,0.080329776,16.92,0.0,29.395700549883532,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:42:00,30.92,18.319107185682864,29.399346869301613,18.319107185682864,0.0,6776.161412317215,29.399346869301613,0.0,0.0,0.080329776,16.92,0.0,29.397526665788092,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:43:00,30.92,18.3182630831463,29.40116122749834,18.3182630831463,0.0,6772.07325159955,29.40116122749834,0.0,0.0,0.080329776,16.92,0.0,29.399346869301613,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:44:00,30.92,18.31742415330133,29.40296972544924,18.31742415330133,0.0,6768.01014328214,29.40296972544924,0.0,0.0,0.080329776,16.92,0.0,29.40116122749834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:45:00,30.92,18.316589837495282,29.404772395061176,18.316589837495282,0.0,6763.969381696111,29.404772395061176,0.0,0.0,0.080329776,16.92,0.0,29.40296972544924,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:46:00,30.92,18.3157606318778,29.40656926517134,18.3157606318778,0.0,6759.9533697954075,29.40656926517134,0.0,0.0,0.080329776,16.92,0.0,29.404772395061176,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:47:00,30.92,18.31493598454215,29.40836035726026,18.31493598454215,0.0,6755.959434583156,29.40836035726026,0.0,0.0,0.080329776,16.92,0.0,29.40656926517134,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:48:00,30.92,18.31411638570131,29.410145665278815,18.31411638570131,0.0,6751.989950260809,29.410145665278815,0.0,0.0,0.080329776,16.92,0.0,29.40836035726026,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:49:00,30.92,18.313301290106843,29.411925255067914,18.313301290106843,0.0,6748.042276078927,29.411925255067914,0.0,0.0,0.080329776,16.92,0.0,29.410145665278815,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:50:00,30.92,18.312491182110836,29.413699111718667,18.312491182110836,0.0,6744.118757853507,29.413699111718667,0.0,0.0,0.080329776,16.92,0.0,29.411925255067914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:51:00,30.92,18.311685523036807,29.41546726622526,18.311685523036807,0.0,6740.216786664473,29.41546726622526,0.0,0.0,0.080329776,16.92,0.0,29.413699111718667,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:52:00,30.92,18.310884791450558,29.41722974705438,18.310884791450558,0.0,6736.338680303575,29.41722974705438,0.0,0.0,0.080329776,16.92,0.0,29.41546726622526,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:53:00,30.92,18.310088455162543,29.41898657487847,18.310088455162543,0.0,6732.481861268343,29.41898657487847,0.0,0.0,0.080329776,16.92,0.0,29.41722974705438,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:54:00,30.92,18.30929698702586,29.42073774359311,18.30929698702586,0.0,6728.6486196827445,29.42073774359311,0.0,0.0,0.080329776,16.92,0.0,29.41898657487847,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:55:00,30.92,18.30850986125409,29.42248331783629,18.30850986125409,0.0,6724.8364090559335,29.42248331783629,0.0,0.0,0.080329776,16.92,0.0,29.42073774359311,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:56:00,30.92,18.307727545060125,29.424223282726526,18.307727545060125,0.0,6721.047492195221,29.424223282726526,0.0,0.0,0.080329776,16.92,0.0,29.42248331783629,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:57:00,30.92,18.30694951897812,29.425957668377162,18.30694951897812,0.0,6717.279353221579,29.425957668377162,0.0,0.0,0.080329776,16.92,0.0,29.424223282726526,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:58:00,30.92,18.30617624465224,29.42768650288701,18.30617624465224,0.0,6713.534227971868,29.42768650288701,0.0,0.0,0.080329776,16.92,0.0,29.425957668377162,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  14:59:00,30.92,18.305407208855883,29.429409806151863,18.305407208855883,0.0,6709.809630784966,29.429409806151863,0.0,0.0,0.080329776,16.92,0.0,29.42768650288701,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:00:00,30.92,18.304642867734955,29.431127572017186,18.304642867734955,0.0,6706.107770868534,29.431127572017186,0.0,0.0,0.080329776,16.92,0.0,29.429409806151863,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  15:01:00,30.92,18.303882714221952,29.432839863945677,18.303882714221952,0.0,6702.426192391231,29.432839863945677,0.0,0.0,0.080329776,16.92,0.0,29.431127572017186,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:02:00,30.92,18.303127199033987,29.434546667089375,18.303127199033987,0.0,6698.767078267952,29.434546667089375,0.0,0.0,0.080329776,16.92,0.0,29.432839863945677,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  15:03:00,30.92,18.302375821183656,29.436248010711218,18.302375821183656,0.0,6695.128002114548,29.436248010711218,0.0,0.0,0.080329776,16.92,0.0,29.434546667089375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
