Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  17:58:00,30.92,18.21968249304803,29.66497409214305,18.21968249304803,0.0,6294.627350768642,29.66497409214305,0.0,0.0,0.080329776,16.92,0.0,29.66398647071099,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  17:59:00,30.92,18.21940727344558,29.665958727852324,18.21940727344558,0.0,6293.29440610999,29.665958727852324,0.0,0.0,0.080329776,16.92,0.0,29.66497409214305,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:00:00,30.92,18.219133678403345,29.666940372018644,18.219133678403345,0.0,6291.96932952776,29.666940372018644,0.0,0.0,0.080329776,16.92,0.0,29.665958727852324,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  18:01:00,30.92,18.218861532142913,29.66791906236173,18.218861532142913,0.0,6290.65126969123,29.66791906236173,0.0,0.0,0.080329776,16.92,0.0,29.666940372018644,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:02:00,30.92,18.218590991697592,29.66889478688465,18.218590991697592,0.0,6289.340987144742,29.66889478688465,0.0,0.0,0.080329776,16.92,0.0,29.66791906236173,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:03:00,30.92,18.218321883313948,29.669867558923983,18.218321883313948,0.0,6288.037640365001,29.669867558923983,0.0,0.0,0.080329776,16.92,0.0,29.66889478688465,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:04:00,30.92,18.218054362220407,29.670837396910677,18.218054362220407,0.0,6286.741981154914,29.670837396910677,0.0,0.0,0.080329776,16.92,0.0,29.669867558923983,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:05:00,30.92,18.217788256664797,29.67180430708435,18.217788256664797,0.0,6285.453177683676,29.67180430708435,0.0,0.0,0.080329776,16.92,0.0,29.670837396910677,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:06:00,30.92,18.21752372009168,29.672768283669985,18.21752372009168,0.0,6284.171973114626,29.672768283669985,0.0,0.0,0.080329776,16.92,0.0,29.67180430708435,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:07:00,30.92,18.217260582726713,29.673729363760216,18.217260582726713,0.0,6282.897545195956,29.673729363760216,0.0,0.0,0.080329776,16.92,0.0,29.672768283669985,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:08:00,30.92,18.216998996251355,29.674687535481777,18.216998996251355,0.0,6281.630628551943,29.674687535481777,0.0,0.0,0.080329776,16.92,0.0,29.673729363760216,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:09:00,30.92,18.216738792845952,29.675642811851226,18.216738792845952,0.0,6280.370410397759,29.675642811851226,0.0,0.0,0.080329776,16.92,0.0,29.674687535481777,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:10:00,30.92,18.216480122449415,29.676595211041437,18.216480122449415,0.0,6279.117616918138,29.676595211041437,0.0,0.0,0.080329776,16.92,0.0,29.675642811851226,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:11:00,30.92,18.216222819173915,29.677544739063745,18.216222819173915,0.0,6277.871444684483,29.677544739063745,0.0,0.0,0.080329776,16.92,0.0,29.676595211041437,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:12:00,30.92,18.215967031236083,29.678491390189826,18.215967031236083,0.0,6276.632611540172,29.678491390189826,0.0,0.0,0.080329776,16.92,0.0,29.677544739063745,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:13:00,30.92,18.215712594657326,29.679435200896872,18.215712594657326,0.0,6275.400323303425,29.679435200896872,0.0,0.0,0.080329776,16.92,0.0,29.678491390189826,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:14:00,30.92,18.21545965595207,29.680376159436143,18.21545965595207,0.0,6274.175289573504,29.680376159436143,0.0,0.0,0.080329776,16.92,0.0,29.679435200896872,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:15:00,30.92,18.21520805302864,29.68131427851343,18.21520805302864,0.0,6272.956725307363,29.68131427851343,0.0,0.0,0.080329776,16.92,0.0,29.680376159436143,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:16:00,30.92,18.214957930719045,29.682249576047013,18.214957930719045,0.0,6271.745331955958,29.682249576047013,0.0,0.0,0.080329776,16.92,0.0,29.68131427851343,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:17:00,30.92,18.214709128796514,29.683182057828382,18.214709128796514,0.0,6270.54033350837,29.683182057828382,0.0,0.0,0.080329776,16.92,0.0,29.682249576047013,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:18:00,30.92,18.21446179043021,29.684111718177114,18.21446179043021,0.0,6269.342423362041,29.684111718177114,0.0,0.0,0.080329776,16.92,0.0,29.683182057828382,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:19:00,30.92,18.21421575723647,29.685038592966148,18.21421575723647,0.0,6268.150834432586,29.685038592966148,0.0,0.0,0.080329776,16.92,0.0,29.684111718177114,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:20:00,30.92,18.21397117074093,29.68596267057203,18.21397117074093,0.0,6266.966252157545,29.68596267057203,0.0,0.0,0.080329776,16.92,0.0,29.685038592966148,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:21:00,30.92,18.213727874381526,29.686883963398895,18.213727874381526,0.0,6265.787918274896,29.686883963398895,0.0,0.0,0.080329776,16.92,0.0,29.68596267057203,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:22:00,30.92,18.213486008059498,29.687802489114258,18.213486008059498,0.0,6264.616510354867,29.687802489114258,0.0,0.0,0.080329776,16.92,0.0,29.686883963398895,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:23:00,30.92,18.213245417013123,29.688718253298244,18.213245417013123,0.0,6263.4512788548955,29.688718253298244,0.0,0.0,0.080329776,16.92,0.0,29.687802489114258,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:24:00,30.92,18.213006239538082,29.68963125032038,18.213006239538082,0.0,6262.292893569152,29.68963125032038,0.0,0.0,0.080329776,16.92,0.0,29.688718253298244,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:25:00,30.92,18.212768322652,29.690541515460822,18.212768322652,0.0,6261.140613572811,29.690541515460822,0.0,0.0,0.080329776,16.92,0.0,29.68963125032038,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:26:00,30.92,18.21253180306364,29.6914490372234,18.21253180306364,0.0,6259.9951009742745,29.6914490372234,0.0,0.0,0.080329776,16.92,0.0,29.690541515460822,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:27:00,30.92,18.212296529549217,29.69235382771982,18.212296529549217,0.0,6258.855623365926,29.69235382771982,0.0,0.0,0.080329776,16.92,0.0,29.6914490372234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:28:00,30.92,18.212062637249016,29.693255904370517,18.212062637249016,0.0,6257.72283525971,29.693255904370517,0.0,0.0,0.080329776,16.92,0.0,29.69235382771982,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:29:00,30.92,18.21182997667734,29.694155272539387,18.21182997667734,0.0,6256.596012665918,29.694155272539387,0.0,0.0,0.080329776,16.92,0.0,29.693255904370517,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:30:00,30.92,18.211598681424142,29.695051926594328,18.211598681424142,0.0,6255.475802587939,29.695051926594328,0.0,0.0,0.080329776,16.92,0.0,29.694155272539387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:31:00,30.92,18.211368603721596,29.69594590107521,18.211368603721596,0.0,6254.361489356056,29.69594590107521,0.0,0.0,0.080329776,16.92,0.0,29.695051926594328,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:32:00,30.92,18.21113987562711,29.696837184258374,18.21113987562711,0.0,6253.253712551241,29.696837184258374,0.0,0.0,0.080329776,16.92,0.0,29.69594590107521,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:33:00,30.92,18.210912351070586,29.697725787305195,18.210912351070586,0.0,6252.151764726186,29.697725787305195,0.0,0.0,0.080329776,16.92,0.0,29.696837184258374,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:34:00,30.92,18.21068616059224,29.69861172630742,18.21068616059224,0.0,6251.056278113797,29.69861172630742,0.0,0.0,0.080329776,16.92,0.0,29.697725787305195,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:35:00,30.92,18.210461159798932,29.69949500485574,18.210461159798932,0.0,6249.966553388658,29.69949500485574,0.0,0.0,0.080329776,16.92,0.0,29.69861172630742,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:36:00,30.92,18.210237477719765,29.700375615274528,18.210237477719765,0.0,6248.8832154650345,29.700375615274528,0.0,0.0,0.080329776,16.92,0.0,29.69949500485574,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:37:00,30.92,18.21001497161463,29.701253589003517,18.21001497161463,0.0,6247.805573023443,29.701253589003517,0.0,0.0,0.080329776,16.92,0.0,29.700375615274528,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:38:00,30.92,18.209793768985197,29.702128911560944,18.209793768985197,0.0,6246.73424358049,29.702128911560944,0.0,0.0,0.080329776,16.92,0.0,29.701253589003517,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:39:00,30.92,18.209573728714393,29.703001590837278,18.209573728714393,0.0,6245.668543677416,29.703001590837278,0.0,0.0,0.080329776,16.92,0.0,29.702128911560944,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:40:00,30.92,18.20935497672678,29.70387163971433,18.20935497672678,0.0,6244.609083192545,29.70387163971433,0.0,0.0,0.080329776,16.92,0.0,29.703001590837278,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:41:00,30.92,18.209137373493252,29.704739058882097,18.209137373493252,0.0,6243.555186357962,29.704739058882097,0.0,0.0,0.080329776,16.92,0.0,29.70387163971433,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:42:00,30.92,18.20892104327967,29.70560383834276,18.20892104327967,0.0,6242.5074550185855,29.70560383834276,0.0,0.0,0.080329776,16.92,0.0,29.704739058882097,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:43:00,30.92,18.20870584811282,29.706466007163385,18.20870584811282,0.0,6241.465220942,29.706466007163385,0.0,0.0,0.080329776,16.92,0.0,29.70560383834276,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:44:00,30.92,18.20849191050263,29.70732554962033,18.20849191050263,0.0,6240.429077468752,29.70732554962033,0.0,0.0,0.080329776,16.92,0.0,29.706466007163385,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:45:00,30.92,18.208279094014298,29.70818247259364,18.208279094014298,0.0,6239.39836381729,29.70818247259364,0.0,0.0,0.080329776,16.92,0.0,29.70732554962033,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:46:00,30.92,18.208067519312046,29.70903678847968,18.208067519312046,0.0,6238.373664389046,29.70903678847968,0.0,0.0,0.080329776,16.92,0.0,29.70818247259364,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:47:00,30.92,18.207857051504924,29.709888498059296,18.207857051504924,0.0,6237.354325879633,29.709888498059296,0.0,0.0,0.080329776,16.92,0.0,29.70903678847968,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:48:00,30.92,18.207647809348536,29.71073759203527,18.207647809348536,0.0,6236.340923446678,29.71073759203527,0.0,0.0,0.080329776,16.92,0.0,29.709888498059296,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:49:00,30.92,18.207439659525395,29.711584100041883,18.207439659525395,0.0,6235.332811406383,29.711584100041883,0.0,0.0,0.080329776,16.92,0.0,29.71073759203527,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:50:00,30.92,18.20723271885655,29.71242800779796,18.20723271885655,0.0,6234.330555546912,29.71242800779796,0.0,0.0,0.080329776,16.92,0.0,29.711584100041883,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:51:00,30.92,18.207026855646266,29.713269323550065,18.207026855646266,0.0,6233.33351803898,29.713269323550065,0.0,0.0,0.080329776,16.92,0.0,29.71242800779796,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:52:00,30.92,18.206822184792838,29.71410806123479,18.206822184792838,0.0,6232.342255358449,29.71410806123479,0.0,0.0,0.080329776,16.92,0.0,29.713269323550065,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:53:00,30.92,18.206618576279748,29.714944223377138,18.206618576279748,0.0,6231.356137808825,29.714944223377138,0.0,0.0,0.080329776,16.92,0.0,29.71410806123479,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:54:00,30.92,18.206416143126233,29.71577780267977,18.206416143126233,0.0,6230.375712765303,29.71577780267977,0.0,0.0,0.080329776,16.92,0.0,29.714944223377138,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:55:00,30.92,18.206214757051743,29.7166088302943,18.206214757051743,0.0,6229.40035893901,29.7166088302943,0.0,0.0,0.080329776,16.92,0.0,29.71577780267977,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:56:00,30.92,18.20601452926342,29.71743729404431,18.20601452926342,0.0,6228.430614928834,29.71743729404431,0.0,0.0,0.080329776,16.92,0.0,29.7166088302943,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:57:00,30.92,18.205815333264642,29.718263203917413,18.205815333264642,0.0,6227.465868085837,29.718263203917413,0.0,0.0,0.080329776,16.92,0.0,29.71743729404431,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:58:00,30.92,18.205617278531733,29.719086575545017,18.205617278531733,0.0,6226.506648626173,29.719086575545017,0.0,0.0,0.080329776,16.92,0.0,29.718263203917413,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  18:59:00,30.92,18.20542024038576,29.719907413143577,18.20542024038576,0.0,6225.552352704344,29.719907413143577,0.0,0.0,0.080329776,16.92,0.0,29.719086575545017,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:00:00,30.92,18.20522432666015,29.720725711220034,18.20522432666015,0.0,6224.60350257963,29.720725711220034,0.0,0.0,0.080329776,16.92,0.0,29.719907413143577,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  19:01:00,30.92,18.205029414510797,29.721541502090307,18.205029414510797,0.0,6223.6595032929745,29.721541502090307,0.0,0.0,0.080329776,16.92,0.0,29.720725711220034,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:02:00,30.92,18.204835610216954,29.722354775259184,18.204835610216954,0.0,6222.720869576478,29.722354775259184,0.0,0.0,0.080329776,16.92,0.0,29.721541502090307,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:03:00,30.92,18.204642792769583,29.72316554193144,18.204642792769583,0.0,6221.787015358686,29.72316554193144,0.0,0.0,0.080329776,16.92,0.0,29.722354775259184,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:04:00,30.92,18.204451066979342,29.72397381887041,18.204451066979342,0.0,6220.858448258978,29.72397381887041,0.0,0.0,0.080329776,16.92,0.0,29.72316554193144,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:05:00,30.92,18.204260313657024,29.72477961137099,18.204260313657024,0.0,6219.934591019746,29.72477961137099,0.0,0.0,0.080329776,16.92,0.0,29.72397381887041,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:06:00,30.92,18.204070636224714,29.725582915130513,18.204070636224714,0.0,6219.015944535217,29.725582915130513,0.0,0.0,0.080329776,16.92,0.0,29.72477961137099,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:07:00,30.92,18.203881917284516,29.72638376297928,18.203881917284516,0.0,6218.101940223451,29.72638376297928,0.0,0.0,0.080329776,16.92,0.0,29.725582915130513,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:08:00,30.92,18.203694258943152,29.727182145483255,18.203694258943152,0.0,6217.193072608111,29.727182145483255,0.0,0.0,0.080329776,16.92,0.0,29.72638376297928,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:09:00,30.92,18.20350754555495,29.727978074433363,18.20350754555495,0.0,6216.288781593635,29.727978074433363,0.0,0.0,0.080329776,16.92,0.0,29.727182145483255,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:10:00,30.92,18.203321877977277,29.72877156712407,18.203321877977277,0.0,6215.389555652823,29.72877156712407,0.0,0.0,0.080329776,16.92,0.0,29.727978074433363,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:11:00,30.92,18.203137142269654,29.729562629337742,18.203137142269654,0.0,6214.4948429486885,29.729562629337742,0.0,0.0,0.080329776,16.92,0.0,29.72877156712407,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:12:00,30.92,18.202953438098984,29.73035125741219,18.202953438098984,0.0,6213.605126188377,29.73035125741219,0.0,0.0,0.080329776,16.92,0.0,29.729562629337742,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:13:00,30.92,18.202770653177577,29.73113748414967,18.202770653177577,0.0,6212.719861539699,29.73113748414967,0.0,0.0,0.080329776,16.92,0.0,29.73035125741219,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:14:00,30.92,18.202588886034114,29.731921300683933,18.202588886034114,0.0,6211.839526197159,29.731921300683933,0.0,0.0,0.080329776,16.92,0.0,29.73113748414967,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:15:00,30.92,18.202408025977967,29.732702718914886,18.202408025977967,0.0,6210.9635840634655,29.732702718914886,0.0,0.0,0.080329776,16.92,0.0,29.731921300683933,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:16:00,30.92,18.2022281704457,29.733481756230727,18.2022281704457,0.0,6210.092507043778,29.733481756230727,0.0,0.0,0.080329776,16.92,0.0,29.732702718914886,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:17:00,30.92,18.202049210286567,29.73425841848715,18.202049210286567,0.0,6209.225766498762,29.73425841848715,0.0,0.0,0.080329776,16.92,0.0,29.733481756230727,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:18:00,30.92,18.2018712418857,29.73503270228798,18.2018712418857,0.0,6208.363829241271,29.73503270228798,0.0,0.0,0.080329776,16.92,0.0,29.73425841848715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:19:00,30.92,18.201694157574988,29.73580464005101,18.201694157574988,0.0,6207.5061738126715,29.73580464005101,0.0,0.0,0.080329776,16.92,0.0,29.73503270228798,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:20:00,30.92,18.201518052723976,29.736574223159842,18.201518052723976,0.0,6206.653262107152,29.736574223159842,0.0,0.0,0.080329776,16.92,0.0,29.73580464005101,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:21:00,30.92,18.201342821090957,29.73734146332584,18.201342821090957,0.0,6205.804579574437,29.73734146332584,0.0,0.0,0.080329776,16.92,0.0,29.736574223159842,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:22:00,30.92,18.201168557061518,29.73810637776296,18.201168557061518,0.0,6204.960583343186,29.73810637776296,0.0,0.0,0.080329776,16.92,0.0,29.73734146332584,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:23:00,30.92,18.20099515576597,29.73886897215378,18.20099515576597,0.0,6204.120765508101,29.73886897215378,0.0,0.0,0.080329776,16.92,0.0,29.73810637776296,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:24:00,30.92,18.200822710633904,29.739629243147732,18.200822710633904,0.0,6203.285578567738,29.739629243147732,0.0,0.0,0.080329776,16.92,0.0,29.73886897215378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:25:00,30.92,18.200651118115616,29.74038722257588,18.200651118115616,0.0,6202.454521009763,29.74038722257588,0.0,0.0,0.080329776,16.92,0.0,29.739629243147732,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:26:00,30.92,18.200480470709422,29.74114290189126,18.200480470709422,0.0,6201.628040822411,29.74114290189126,0.0,0.0,0.080329776,16.92,0.0,29.74038722257588,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:27:00,30.92,18.2003106661364,29.741896292454328,18.2003106661364,0.0,6200.805642647961,29.741896292454328,0.0,0.0,0.080329776,16.92,0.0,29.74114290189126,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:28:00,30.92,18.200141795985548,29.742647411159098,18.200141795985548,0.0,6199.987770070657,29.742647411159098,0.0,0.0,0.080329776,16.92,0.0,29.741896292454328,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:29:00,30.92,18.199973759202454,29.743396263386323,18.199973759202454,0.0,6199.173933663328,29.743396263386323,0.0,0.0,0.080329776,16.92,0.0,29.742647411159098,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:30:00,30.92,18.19980664648639,29.7441428457155,18.19980664648639,0.0,6198.364572701084,29.7441428457155,0.0,0.0,0.080329776,16.92,0.0,29.743396263386323,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:31:00,30.92,18.19964035796419,29.744887189292413,18.19964035796419,0.0,6197.559203477772,29.744887189292413,0.0,0.0,0.080329776,16.92,0.0,29.7441428457155,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:32:00,30.92,18.199474983462867,29.745629285549533,18.199474983462867,0.0,6196.758261043988,29.745629285549533,0.0,0.0,0.080329776,16.92,0.0,29.744887189292413,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:33:00,30.92,18.19931042425036,29.746369145422737,18.19931042425036,0.0,6195.961267220177,29.746369145422737,0.0,0.0,0.080329776,16.92,0.0,29.745629285549533,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:34:00,30.92,18.19914676929711,29.747106785419415,18.19914676929711,0.0,6195.168652908346,29.747106785419415,0.0,0.0,0.080329776,16.92,0.0,29.746369145422737,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:35:00,30.92,18.198983920974985,29.747842210565658,18.198983920974985,0.0,6194.379945275568,29.747842210565658,0.0,0.0,0.080329776,16.92,0.0,29.747106785419415,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:36:00,30.92,18.198821967412005,29.74857541732175,18.198821967412005,0.0,6193.595571143769,29.74857541732175,0.0,0.0,0.080329776,16.92,0.0,29.747842210565658,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:37:00,30.92,18.198660812049685,29.749306436114683,18.198660812049685,0.0,6192.8150628605545,29.749306436114683,0.0,0.0,0.080329776,16.92,0.0,29.74857541732175,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:38:00,30.92,18.19850054218635,29.750035258321535,18.19850054218635,0.0,6192.038843229475,29.750035258321535,0.0,0.0,0.080329776,16.92,0.0,29.749306436114683,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:39:00,30.92,18.198341062301655,29.750761894433108,18.198341062301655,0.0,6191.266449626078,29.750761894433108,0.0,0.0,0.080329776,16.92,0.0,29.750035258321535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:40:00,30.92,18.198182458875866,29.751486360549634,18.198182458875866,0.0,6190.498300891882,29.751486360549634,0.0,0.0,0.080329776,16.92,0.0,29.750761894433108,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:41:00,30.92,18.19802463739779,29.752208661333004,18.19802463739779,0.0,6189.733939289899,29.752208661333004,0.0,0.0,0.080329776,16.92,0.0,29.751486360549634,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:42:00,30.92,18.197867683540164,29.75292879311189,18.197867683540164,0.0,6188.973779750709,29.75292879311189,0.0,0.0,0.080329776,16.92,0.0,29.752208661333004,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:43:00,30.92,18.197711503774457,29.753646785596974,18.197711503774457,0.0,6188.217369296522,29.753646785596974,0.0,0.0,0.080329776,16.92,0.0,29.75292879311189,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:44:00,30.92,18.197556182975614,29.754362630104755,18.197556182975614,0.0,6187.465118994028,29.754362630104755,0.0,0.0,0.080329776,16.92,0.0,29.753646785596974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:45:00,30.92,18.19740162857339,29.755076336689132,18.19740162857339,0.0,6186.716580506659,29.755076336689132,0.0,0.0,0.080329776,16.92,0.0,29.754362630104755,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:46:00,30.92,18.197247924653812,29.75578792104728,18.197247924653812,0.0,6185.972161080163,29.75578792104728,0.0,0.0,0.080329776,16.92,0.0,29.755076336689132,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:47:00,30.92,18.197094979582722,29.756497387490477,18.197094979582722,0.0,6185.231416911647,29.756497387490477,0.0,0.0,0.080329776,16.92,0.0,29.75578792104728,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:48:00,30.92,18.19694287666547,29.75720473222284,18.19694287666547,0.0,6184.494751465904,29.75720473222284,0.0,0.0,0.080329776,16.92,0.0,29.756497387490477,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:49:00,30.92,18.19679152518362,29.757909984260497,18.19679152518362,0.0,6183.761725375043,29.757909984260497,0.0,0.0,0.080329776,16.92,0.0,29.75720473222284,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:50:00,30.92,18.196641007669513,29.758613134869904,18.196641007669513,0.0,6183.032738360034,29.758613134869904,0.0,0.0,0.080329776,16.92,0.0,29.757909984260497,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:51:00,30.92,18.19649123430177,29.759314193691313,18.19649123430177,0.0,6182.30735539762,29.759314193691313,0.0,0.0,0.080329776,16.92,0.0,29.758613134869904,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:52:00,30.92,18.196342286846843,29.760013176035834,18.196342286846843,0.0,6181.585972499383,29.760013176035834,0.0,0.0,0.080329776,16.92,0.0,29.759314193691313,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:53:00,30.92,18.19619407636338,29.76071008588945,18.19619407636338,0.0,6180.868158904245,29.76071008588945,0.0,0.0,0.080329776,16.92,0.0,29.760013176035834,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:54:00,30.92,18.196046683858672,29.76140491934846,18.196046683858672,0.0,6180.15430694702,29.76140491934846,0.0,0.0,0.080329776,16.92,0.0,29.76071008588945,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:55:00,30.92,18.195900021255714,29.76209770476541,18.195900021255714,0.0,6179.443990052819,29.76209770476541,0.0,0.0,0.080329776,16.92,0.0,29.76140491934846,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:56:00,30.92,18.195754168808936,29.7627884333742,18.195754168808936,0.0,6178.737596910205,29.7627884333742,0.0,0.0,0.080329776,16.92,0.0,29.76209770476541,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:57:00,30.92,18.195609039291345,29.763477114430916,18.195609039291345,0.0,6178.034705061068,29.763477114430916,0.0,0.0,0.080329776,16.92,0.0,29.7627884333742,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:58:00,30.92,18.19546471221055,29.764163762882497,18.19546471221055,0.0,6177.33569957697,29.764163762882497,0.0,0.0,0.080329776,16.92,0.0,29.763477114430916,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  19:59:00,30.92,18.195321101176354,29.764848382418638,18.195321101176354,0.0,6176.640162052568,29.764848382418638,0.0,0.0,0.080329776,16.92,0.0,29.764163762882497,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:00:00,30.92,18.195178284955247,29.765530969046914,18.195178284955247,0.0,6175.948473970034,29.765530969046914,0.0,0.0,0.080329776,16.92,0.0,29.764848382418638,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  20:01:00,30.92,18.195036177981688,29.766211550488734,18.195036177981688,0.0,6175.260220918008,29.766211550488734,0.0,0.0,0.080329776,16.92,0.0,29.765530969046914,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:02:00,30.92,18.19489485828654,29.7668901179633,18.19489485828654,0.0,6174.575780815876,29.7668901179633,0.0,0.0,0.080329776,16.92,0.0,29.766211550488734,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:03:00,30.92,18.194754241117735,29.76756668037149,18.194754241117735,0.0,6173.894743192086,29.76756668037149,0.0,0.0,0.080329776,16.92,0.0,29.7668901179633,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:04:00,30.92,18.194614403775812,29.76824125231715,18.194614403775812,0.0,6173.217482428913,29.76824125231715,0.0,0.0,0.080329776,16.92,0.0,29.76756668037149,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:05:00,30.92,18.194475262311784,29.768913837221202,18.194475262311784,0.0,6172.543591944286,29.768913837221202,0.0,0.0,0.080329776,16.92,0.0,29.76824125231715,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:06:00,30.92,18.19433689330096,29.769584431020295,18.19433689330096,0.0,6171.873442608062,29.769584431020295,0.0,0.0,0.080329776,16.92,0.0,29.768913837221202,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:07:00,30.92,18.194199213587826,29.770253060836126,18.194199213587826,0.0,6171.206631681102,29.770253060836126,0.0,0.0,0.080329776,16.92,0.0,29.769584431020295,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:08:00,30.92,18.194062299027465,29.770919717890425,18.194062299027465,0.0,6170.543526545048,29.770919717890425,0.0,0.0,0.080329776,16.92,0.0,29.770253060836126,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:09:00,30.92,18.193926067248842,29.771584410757473,18.193926067248842,0.0,6169.883728260202,29.771584410757473,0.0,0.0,0.080329776,16.92,0.0,29.770919717890425,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:10:00,30.92,18.19379059339164,29.77224715371967,18.19379059339164,0.0,6169.227600743357,29.77224715371967,0.0,0.0,0.080329776,16.92,0.0,29.771584410757473,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:11:00,30.92,18.193655795860955,29.772907949957187,18.193655795860955,0.0,6168.574748813753,29.772907949957187,0.0,0.0,0.080329776,16.92,0.0,29.77224715371967,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:12:00,30.92,18.193521749085832,29.773566795354675,18.193521749085832,0.0,6167.9255329464195,29.773566795354675,0.0,0.0,0.080329776,16.92,0.0,29.772907949957187,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:13:00,30.92,18.193388372239646,29.77422371646618,18.193388372239646,0.0,6167.279561681553,29.77422371646618,0.0,0.0,0.080329776,16.92,0.0,29.773566795354675,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:14:00,30.92,18.193255739045455,29.77487870453388,18.193255739045455,0.0,6166.637192074941,29.77487870453388,0.0,0.0,0.080329776,16.92,0.0,29.77422371646618,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:15:00,30.92,18.193123769437513,29.77553176783372,18.193123769437513,0.0,6165.998036351857,29.77553176783372,0.0,0.0,0.080329776,16.92,0.0,29.77487870453388,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:16:00,30.92,18.192992536437483,29.776182920347765,18.192992536437483,0.0,6165.362448171113,29.776182920347765,0.0,0.0,0.080329776,16.92,0.0,29.77553176783372,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:17:00,30.92,18.19286196073354,29.776832165041387,18.19286196073354,0.0,6164.7300434093495,29.776832165041387,0.0,0.0,0.080329776,16.92,0.0,29.776182920347765,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:18:00,30.92,18.192732114650525,29.777479497763803,18.192732114650525,0.0,6164.101172350515,29.777479497763803,0.0,0.0,0.080329776,16.92,0.0,29.776832165041387,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:19:00,30.92,18.192602919623877,29.778124944529857,18.192602919623877,0.0,6163.475454490449,29.778124944529857,0.0,0.0,0.080329776,16.92,0.0,29.777479497763803,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:20:00,30.92,18.192474447286106,29.778768496616518,18.192474447286106,0.0,6162.853236759984,29.778768496616518,0.0,0.0,0.080329776,16.92,0.0,29.778124944529857,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:21:00,30.92,18.192346619813627,29.779410162025172,18.192346619813627,0.0,6162.234142243624,29.779410162025172,0.0,0.0,0.080329776,16.92,0.0,29.778768496616518,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:22:00,30.92,18.192219508151076,29.780049954454768,18.192219508151076,0.0,6161.618514540737,29.780049954454768,0.0,0.0,0.080329776,16.92,0.0,29.779410162025172,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:23:00,30.92,18.192093035209826,29.78068787667762,18.192093035209826,0.0,6161.00598029534,29.78068787667762,0.0,0.0,0.080329776,16.92,0.0,29.780049954454768,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:24:00,30.92,18.191967271251123,29.781323924520823,18.191967271251123,0.0,6160.396879796999,29.781323924520823,0.0,0.0,0.080329776,16.92,0.0,29.78068787667762,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:25:00,30.92,18.191842139915476,29.781958123485197,18.191842139915476,0.0,6159.79084322114,29.781958123485197,0.0,0.0,0.080329776,16.92,0.0,29.781323924520823,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:26:00,30.92,18.19171771078518,29.782590464894586,18.19171771078518,0.0,6159.188207568986,29.782590464894586,0.0,0.0,0.080329776,16.92,0.0,29.781958123485197,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:27:00,30.92,18.191593908224295,29.783220956497253,18.191593908224295,0.0,6158.588606520252,29.783220956497253,0.0,0.0,0.080329776,16.92,0.0,29.782590464894586,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:28:00,30.92,18.19147080114059,29.78384961172487,18.19147080114059,0.0,6157.992373809334,29.78384961172487,0.0,0.0,0.080329776,16.92,0.0,29.783220956497253,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:29:00,30.92,18.191348314616274,29.784476433176497,18.191348314616274,0.0,6157.3991465940935,29.784476433176497,0.0,0.0,0.080329776,16.92,0.0,29.78384961172487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:30:00,30.92,18.191226516889046,29.785101416669097,18.191226516889046,0.0,6156.809255363601,29.785101416669097,0.0,0.0,0.080329776,16.92,0.0,29.784476433176497,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:31:00,30.92,18.191105333754006,29.78572458721245,18.191105333754006,0.0,6156.222340728409,29.78572458721245,0.0,0.0,0.080329776,16.92,0.0,29.785101416669097,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:32:00,30.92,18.190984832783204,29.78634593618757,18.190984832783204,0.0,6155.638729953735,29.78634593618757,0.0,0.0,0.080329776,16.92,0.0,29.78572458721245,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:33:00,30.92,18.190864940479507,29.786965471108157,18.190864940479507,0.0,6155.058067077953,29.786965471108157,0.0,0.0,0.080329776,16.92,0.0,29.78634593618757,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:34:00,30.92,18.19074572375376,29.78758320515183,18.19074572375376,0.0,6154.480676163967,29.78758320515183,0.0,0.0,0.080329776,16.92,0.0,29.786965471108157,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:35:00,30.92,18.190627109811572,29.788199140760838,18.190627109811572,0.0,6153.9062046536765,29.788199140760838,0.0,0.0,0.080329776,16.92,0.0,29.78758320515183,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:36:00,30.92,18.19050916490706,29.788813273751206,18.19050916490706,0.0,6153.334973429282,29.788813273751206,0.0,0.0,0.080329776,16.92,0.0,29.788199140760838,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:37:00,30.92,18.19039181694362,29.789425628661398,18.19039181694362,0.0,6152.76663331224,29.789425628661398,0.0,0.0,0.080329776,16.92,0.0,29.788813273751206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:38:00,30.92,18.19027513152307,29.790036196937486,18.19027513152307,0.0,6152.201502025505,29.790036196937486,0.0,0.0,0.080329776,16.92,0.0,29.789425628661398,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:39:00,30.92,18.190159037241795,29.79064498587467,18.190159037241795,0.0,6151.6392337468415,29.79064498587467,0.0,0.0,0.080329776,16.92,0.0,29.790036196937486,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:40:00,30.92,18.1900435990538,29.791252008408257,18.1900435990538,0.0,6151.080143061736,29.791252008408257,0.0,0.0,0.080329776,16.92,0.0,29.79064498587467,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:41:00,30.92,18.189928746243666,29.79185726683852,18.189928746243666,0.0,6150.523887480958,29.79185726683852,0.0,0.0,0.080329776,16.92,0.0,29.791252008408257,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:42:00,30.92,18.189814543122115,29.79246075698903,18.189814543122115,0.0,6149.97077847449,29.79246075698903,0.0,0.0,0.080329776,16.92,0.0,29.79185726683852,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:43:00,30.92,18.189700919657156,29.793062502945634,18.189700919657156,0.0,6149.4204768630925,29.793062502945634,0.0,0.0,0.080329776,16.92,0.0,29.79246075698903,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:44:00,30.92,18.18958793952074,29.793662496227107,18.18958793952074,0.0,6148.873291023042,29.793662496227107,0.0,0.0,0.080329776,16.92,0.0,29.793062502945634,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:45:00,30.92,18.18947553335964,29.794260743925456,18.18947553335964,0.0,6148.328885062474,29.794260743925456,0.0,0.0,0.080329776,16.92,0.0,29.793662496227107,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:46:00,30.92,18.189363764211574,29.79485725874527,18.189363764211574,0.0,6147.787564285936,29.79485725874527,0.0,0.0,0.080329776,16.92,0.0,29.794260743925456,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:47:00,30.92,18.189252563397414,29.795452042858948,18.189252563397414,0.0,6147.248996066401,29.795452042858948,0.0,0.0,0.080329776,16.92,0.0,29.79485725874527,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:48:00,30.92,18.189141993325208,29.79604509210575,18.189141993325208,0.0,6146.713482658774,29.79604509210575,0.0,0.0,0.080329776,16.92,0.0,29.795452042858948,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:49:00,30.92,18.189031985985306,29.796636430136473,18.189031985985306,0.0,6146.180694678451,29.796636430136473,0.0,0.0,0.080329776,16.92,0.0,29.79604509210575,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:50:00,30.92,18.188922603160663,29.79722604854933,18.188922603160663,0.0,6145.6509313528795,29.79722604854933,0.0,0.0,0.080329776,16.92,0.0,29.796636430136473,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:51:00,30.92,18.188813777506457,29.79781395424662,18.188813777506457,0.0,6145.123866517351,29.79781395424662,0.0,0.0,0.080329776,16.92,0.0,29.79722604854933,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
