Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Mean Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air Temperature [C](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),CHAMBER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air Temperature [C](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Heating Energy [J](TimeStep),HANGER_THERMALZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS:Zone Ideal Loads Supply Air Temperature [C](TimeStep),NODE 6:System Node Mass Flow Rate [kg/s](TimeStep),NODE 5:System Node Mass Flow Rate [kg/s](TimeStep),NODE 4:System Node Mass Flow Rate [kg/s](TimeStep),NODE 3:System Node Mass Flow Rate [kg/s](TimeStep),NODE 2:System Node Mass Flow Rate [kg/s](TimeStep),NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_SPLITAC OA NODE:System Node Mass Flow Rate [kg/s](TimeStep),MODEL OUTDOOR AIR NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),HANGER_IDEALLOADS OUTDOOR AIR INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CHAMBER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),HANGER_THERMALZONE:Zone Mechanical Ventilation Mass Flow Rate [kg/s](TimeStep),Electricity:Facility [J](Hourly) 
 07/21  20:52:00,30.92,18.18870557018515,29.798400159711942,18.18870557018515,0.0,6144.59979639415,29.798400159711942,0.0,0.0,0.080329776,16.92,0.0,29.79781395424662,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:53:00,30.92,18.188597914512165,29.798984667001193,18.188597914512165,0.0,6144.078398016268,29.798984667001193,0.0,0.0,0.080329776,16.92,0.0,29.798400159711942,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:54:00,30.92,18.188490871034062,29.799567471974964,18.188490871034062,0.0,6143.559964623046,29.799567471974964,0.0,0.0,0.080329776,16.92,0.0,29.798984667001193,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:55:00,30.92,18.188384373721913,29.800148597863316,18.188384373721913,0.0,6143.044176422914,29.800148597863316,0.0,0.0,0.080329776,16.92,0.0,29.799567471974964,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:56:00,30.92,18.18827848251102,29.80072803634795,18.18827848251102,0.0,6142.531323694752,29.80072803634795,0.0,0.0,0.080329776,16.92,0.0,29.800148597863316,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:57:00,30.92,18.188173132023486,29.801305794151823,18.188173132023486,0.0,6142.021089800096,29.801305794151823,0.0,0.0,0.080329776,16.92,0.0,29.80072803634795,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:58:00,30.92,18.188068381587968,29.801881883544795,18.188068381587968,0.0,6141.513762079712,29.801881883544795,0.0,0.0,0.080329776,16.92,0.0,29.801305794151823,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  20:59:00,30.92,18.187964166472995,29.802456306475058,18.187964166472995,0.0,6141.009027025893,29.802456306475058,0.0,0.0,0.080329776,16.92,0.0,29.801881883544795,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:00:00,30.92,18.187860545405233,29.803029058828184,18.187860545405233,0.0,6140.5071690638715,29.803029058828184,0.0,0.0,0.080329776,16.92,0.0,29.802456306475058,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  21:01:00,30.92,18.187757454295035,29.80360016342565,18.187757454295035,0.0,6140.007877794392,29.80360016342565,0.0,0.0,0.080329776,16.92,0.0,29.803029058828184,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:02:00,30.92,18.187654951271707,29.804169612035146,18.187654951271707,0.0,6139.511434749552,29.804169612035146,0.0,0.0,0.080329776,16.92,0.0,29.80360016342565,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:03:00,30.92,18.187552972882834,29.804737411208983,18.187552972882834,0.0,6139.0175326163535,29.804737411208983,0.0,0.0,0.080329776,16.92,0.0,29.804169612035146,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:04:00,30.92,18.187451576665044,29.805303573009514,18.187451576665044,0.0,6138.5264500564335,29.805303573009514,0.0,0.0,0.080329776,16.92,0.0,29.804737411208983,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:05:00,30.92,18.187350699798518,29.805868099284794,18.187350699798518,0.0,6138.0378828206085,29.805868099284794,0.0,0.0,0.080329776,16.92,0.0,29.805303573009514,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:06:00,30.92,18.1872503992319,29.80643098594852,18.1872503992319,0.0,6137.552106722742,29.80643098594852,0.0,0.0,0.080329776,16.92,0.0,29.805868099284794,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:07:00,30.92,18.187150612773372,29.80699225542507,18.187150612773372,0.0,6137.0688205552005,29.80699225542507,0.0,0.0,0.080329776,16.92,0.0,29.80643098594852,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:08:00,30.92,18.18705139678831,29.807551899570566,18.18705139678831,0.0,6136.58829730698,29.807551899570566,0.0,0.0,0.080329776,16.92,0.0,29.80699225542507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:09:00,30.92,18.186952689708274,29.80810992477509,18.186952689708274,0.0,6136.110238789597,29.80810992477509,0.0,0.0,0.080329776,16.92,0.0,29.807551899570566,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:10:00,30.92,18.186854547320085,29.80866634289986,18.186854547320085,0.0,6135.634915189962,29.80866634289986,0.0,0.0,0.080329776,16.92,0.0,29.80810992477509,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:11:00,30.92,18.18675690867404,29.80922115570039,18.18675690867404,0.0,6135.162031316286,29.80922115570039,0.0,0.0,0.080329776,16.92,0.0,29.80866634289986,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:12:00,30.92,18.186659828983114,29.809774359122052,18.186659828983114,0.0,6134.691854576204,29.809774359122052,0.0,0.0,0.080329776,16.92,0.0,29.80922115570039,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:13:00,30.92,18.186563247911707,29.81032597520366,18.186563247911707,0.0,6134.224092752138,29.81032597520366,0.0,0.0,0.080329776,16.92,0.0,29.809774359122052,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:14:00,30.92,18.186467220103662,29.810875995892797,18.186467220103662,0.0,6133.759010495369,29.810875995892797,0.0,0.0,0.080329776,16.92,0.0,29.81032597520366,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:15:00,30.92,18.186371685832807,29.811424427425965,18.186371685832807,0.0,6133.296318539856,29.811424427425965,0.0,0.0,0.080329776,16.92,0.0,29.810875995892797,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:16:00,30.92,18.186276699178585,29.811971281470193,18.186276699178585,0.0,6132.836278803361,29.811971281470193,0.0,0.0,0.080329776,16.92,0.0,29.811424427425965,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:17:00,30.92,18.186182201019573,29.812516559696242,18.186182201019573,0.0,6132.37860494879,29.812516559696242,0.0,0.0,0.080329776,16.92,0.0,29.811971281470193,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:18:00,30.92,18.186088244875503,29.813060258085123,18.186088244875503,0.0,6131.923556183115,29.813060258085123,0.0,0.0,0.080329776,16.92,0.0,29.812516559696242,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:19:00,30.92,18.185994772225037,29.813602398301466,18.185994772225037,0.0,6131.470849075554,29.813602398301466,0.0,0.0,0.080329776,16.92,0.0,29.813060258085123,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:20:00,30.92,18.185901836032947,29.814142972387234,18.185901836032947,0.0,6131.020740145304,29.814142972387234,0.0,0.0,0.080329776,16.92,0.0,29.813602398301466,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:21:00,30.92,18.185809378373282,29.814681986433307,18.185809378373282,0.0,6130.572948845183,29.814681986433307,0.0,0.0,0.080329776,16.92,0.0,29.814142972387234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:22:00,30.92,18.185717451660572,29.815219451918633,18.185717451660572,0.0,6130.1277290294365,29.815219451918633,0.0,0.0,0.080329776,16.92,0.0,29.814681986433307,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:23:00,30.92,18.18562599855957,29.815755370435586,18.18562599855957,0.0,6129.684803011751,29.815755370435586,0.0,0.0,0.080329776,16.92,0.0,29.815219451918633,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:24:00,30.92,18.185535070939267,29.816289738003277,18.185535070939267,0.0,6129.244422004272,29.816289738003277,0.0,0.0,0.080329776,16.92,0.0,29.815755370435586,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:25:00,30.92,18.18544461205041,29.81682257592156,18.18544461205041,0.0,6128.8063111587735,29.81682257592156,0.0,0.0,0.080329776,16.92,0.0,29.816289738003277,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:26:00,30.92,18.185354673221163,29.817353876327857,18.185354673221163,0.0,6128.3707190680025,29.817353876327857,0.0,0.0,0.080329776,16.92,0.0,29.81682257592156,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:27:00,30.92,18.185265198283552,29.817883645173172,18.185265198283552,0.0,6127.937373699037,29.817883645173172,0.0,0.0,0.080329776,16.92,0.0,29.817353876327857,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:28:00,30.92,18.185176238029612,29.818411893752522,18.185176238029612,0.0,6127.506521048035,29.818411893752522,0.0,0.0,0.080329776,16.92,0.0,29.817883645173172,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:29:00,30.92,18.185087736867967,29.818938623584124,18.185087736867967,0.0,6127.077891874651,29.818938623584124,0.0,0.0,0.080329776,16.92,0.0,29.818411893752522,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:30:00,30.92,18.184999745059212,29.819463830725894,18.184999745059212,0.0,6126.651729601167,29.819463830725894,0.0,0.0,0.080329776,16.92,0.0,29.818938623584124,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:31:00,30.92,18.18491220758384,29.819987536120294,18.18491220758384,0.0,6126.227767756923,29.819987536120294,0.0,0.0,0.080329776,16.92,0.0,29.819463830725894,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:32:00,30.92,18.184825174175703,29.82050973199981,18.184825174175703,0.0,6125.806247213081,29.82050973199981,0.0,0.0,0.080329776,16.92,0.0,29.819987536120294,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:33:00,30.92,18.18473859038243,29.8210304241798,18.18473859038243,0.0,6125.38690424572,29.8210304241798,0.0,0.0,0.080329776,16.92,0.0,29.82050973199981,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:34:00,30.92,18.184652505415812,29.82154962377454,18.184652505415812,0.0,6124.9699771975565,29.82154962377454,0.0,0.0,0.080329776,16.92,0.0,29.8210304241798,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:35:00,30.92,18.18456686538595,29.822067332231637,18.18456686538595,0.0,6124.555205068855,29.822067332231637,0.0,0.0,0.080329776,16.92,0.0,29.82154962377454,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:36:00,30.92,18.184481718987254,29.822583545648428,18.184481718987254,0.0,6124.142823696534,29.822583545648428,0.0,0.0,0.080329776,16.92,0.0,29.822067332231637,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:37:00,30.92,18.18439701288755,29.82309828461747,18.18439701288755,0.0,6123.732574782043,29.82309828461747,0.0,0.0,0.080329776,16.92,0.0,29.822583545648428,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:38:00,30.92,18.184312795268553,29.82361154146653,18.184312795268553,0.0,6123.324691679204,29.82361154146653,0.0,0.0,0.080329776,16.92,0.0,29.82309828461747,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:39:00,30.92,18.18422901335111,29.824123321880148,18.18422901335111,0.0,6122.918918767855,29.824123321880148,0.0,0.0,0.080329776,16.92,0.0,29.82361154146653,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:40:00,30.92,18.184145714808857,29.82463363679577,18.184145714808857,0.0,6122.51548694112,29.82463363679577,0.0,0.0,0.080329776,16.92,0.0,29.824123321880148,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:41:00,30.92,18.184062847410974,29.825142487594317,18.184062847410974,0.0,6122.114143234498,29.825142487594317,0.0,0.0,0.080329776,16.92,0.0,29.82463363679577,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:42:00,30.92,18.1839804583277,29.82564987041358,18.1839804583277,0.0,6121.715116103051,29.82564987041358,0.0,0.0,0.080329776,16.92,0.0,29.825142487594317,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:43:00,30.92,18.183898495871823,29.82615580550378,18.183898495871823,0.0,6121.318155215099,29.82615580550378,0.0,0.0,0.080329776,16.92,0.0,29.82564987041358,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:44:00,30.92,18.18381700671479,29.826660285288384,18.18381700671479,0.0,6120.923486609959,29.826660285288384,0.0,0.0,0.080329776,16.92,0.0,29.82615580550378,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:45:00,30.92,18.183735939708292,29.827163315325997,18.183735939708292,0.0,6120.530862565952,29.827163315325997,0.0,0.0,0.080329776,16.92,0.0,29.826660285288384,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:46:00,30.92,18.183655341029596,29.82766490638149,18.183655341029596,0.0,6120.140506728994,29.82766490638149,0.0,0.0,0.080329776,16.92,0.0,29.827163315325997,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:47:00,30.92,18.1835751600646,29.828165059773518,18.1835751600646,0.0,6119.752173964666,29.828165059773518,0.0,0.0,0.080329776,16.92,0.0,29.82766490638149,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:48:00,30.92,18.183495442500973,29.828663771682177,18.183495442500973,0.0,6119.366085547667,29.828663771682177,0.0,0.0,0.080329776,16.92,0.0,29.828165059773518,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:49:00,30.92,18.183416138254117,29.829161062023605,18.183416138254117,0.0,6118.98199890808,29.829161062023605,0.0,0.0,0.080329776,16.92,0.0,29.828663771682177,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:50:00,30.92,18.18333729252665,29.829656923318343,18.18333729252665,0.0,6118.600132971392,29.829656923318343,0.0,0.0,0.080329776,16.92,0.0,29.829161062023605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:51:00,30.92,18.18325885575882,29.830151361004592,18.18325885575882,0.0,6118.22024770961,29.830151361004592,0.0,0.0,0.080329776,16.92,0.0,29.829656923318343,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:52:00,30.92,18.183180872672754,29.830644385679413,18.183180872672754,0.0,6117.842559721139,29.830644385679413,0.0,0.0,0.080329776,16.92,0.0,29.830151361004592,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:53:00,30.92,18.183103294228847,29.831135998603592,18.183103294228847,0.0,6117.466831497168,29.831135998603592,0.0,0.0,0.080329776,16.92,0.0,29.830644385679413,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:54:00,30.92,18.183026164673276,29.831626196001153,18.183026164673276,0.0,6117.093277330941,29.831626196001153,0.0,0.0,0.080329776,16.92,0.0,29.831135998603592,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:55:00,30.92,18.18294943548193,29.832114997461588,18.18294943548193,0.0,6116.721662210307,29.832114997461588,0.0,0.0,0.080329776,16.92,0.0,29.831626196001153,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:56:00,30.92,18.18287315042954,29.832602395602844,18.18287315042954,0.0,6116.352198145191,29.832602395602844,0.0,0.0,0.080329776,16.92,0.0,29.832114997461588,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:57:00,30.92,18.182797261502863,29.83308839574676,18.182797261502863,0.0,6115.984652597699,29.83308839574676,0.0,0.0,0.080329776,16.92,0.0,29.832602395602844,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:58:00,30.92,18.182721812009685,29.83357300832589,18.182721812009685,0.0,6115.619235316253,29.83357300832589,0.0,0.0,0.080329776,16.92,0.0,29.83308839574676,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  21:59:00,30.92,18.182646754442974,29.83405623454587,18.182646754442974,0.0,6115.255716214597,29.83405623454587,0.0,0.0,0.080329776,16.92,0.0,29.83357300832589,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:00:00,30.92,18.18257213164801,29.834538070674704,18.18257213164801,0.0,6114.894302801176,29.834538070674704,0.0,0.0,0.080329776,16.92,0.0,29.83405623454587,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  22:01:00,30.92,18.18249789661938,29.835018535980932,18.18249789661938,0.0,6114.534767419204,29.835018535980932,0.0,0.0,0.080329776,16.92,0.0,29.834538070674704,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:02:00,30.92,18.182424091744323,29.835497623178835,18.182424091744323,0.0,6114.177315358679,29.835497623178835,0.0,0.0,0.080329776,16.92,0.0,29.835018535980932,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:03:00,30.92,18.182350670514428,29.8359753374764,18.182350670514428,0.0,6113.821721369923,29.8359753374764,0.0,0.0,0.080329776,16.92,0.0,29.835497623178835,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:04:00,30.92,18.182277674863304,29.836451689143498,18.182277674863304,0.0,6113.46818854593,29.836451689143498,0.0,0.0,0.080329776,16.92,0.0,29.8359753374764,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:05:00,30.92,18.182205058774958,29.83692667933198,18.182205058774958,0.0,6113.116494021883,29.83692667933198,0.0,0.0,0.080329776,16.92,0.0,29.836451689143498,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:06:00,30.92,18.182132863733763,29.837400304352805,18.182132863733763,0.0,6112.7668387150425,29.837400304352805,0.0,0.0,0.080329776,16.92,0.0,29.83692667933198,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:07:00,30.92,18.182061044211565,29.837872583158507,18.182061044211565,0.0,6112.419002123293,29.837872583158507,0.0,0.0,0.080329776,16.92,0.0,29.837400304352805,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:08:00,30.92,18.181991639542186,29.83834226735529,18.181991639542186,0.0,6112.082861156191,29.83834226735529,0.0,0.0,0.080329776,16.92,0.0,29.837872583158507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:09:00,30.92,18.181921541468157,29.838810656001762,18.181921541468157,0.0,6111.743361888957,29.838810656001762,0.0,0.0,0.080329776,16.92,0.0,29.83834226735529,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:10:00,30.92,18.181852137544563,29.839277170836784,18.181852137544563,0.0,6111.407224533837,29.839277170836784,0.0,0.0,0.080329776,16.92,0.0,29.838810656001762,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:11:00,30.92,18.181783871987086,29.83974154221848,18.181783871987086,0.0,6111.076600517968,29.83974154221848,0.0,0.0,0.080329776,16.92,0.0,29.839277170836784,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:12:00,30.92,18.181716228772228,29.840204016732493,18.181716228772228,0.0,6110.748990634315,29.840204016732493,0.0,0.0,0.080329776,16.92,0.0,29.83974154221848,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:13:00,30.92,18.18164890536291,29.840664819151264,18.18164890536291,0.0,6110.422929634092,29.840664819151264,0.0,0.0,0.080329776,16.92,0.0,29.840204016732493,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:14:00,30.92,18.181581784830286,29.841124101217666,18.181581784830286,0.0,6110.097851207092,29.841124101217666,0.0,0.0,0.080329776,16.92,0.0,29.840664819151264,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:15:00,30.92,18.181514806949707,29.84158195988189,18.181514806949707,0.0,6109.773463673018,29.84158195988189,0.0,0.0,0.080329776,16.92,0.0,29.841124101217666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:16:00,30.92,18.181448025950573,29.84203846411137,18.181448025950573,0.0,6109.450029675941,29.84203846411137,0.0,0.0,0.080329776,16.92,0.0,29.84158195988189,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:17:00,30.92,18.181381461437773,29.84249365229337,18.181381461437773,0.0,6109.1276441663285,29.84249365229337,0.0,0.0,0.080329776,16.92,0.0,29.84203846411137,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:18:00,30.92,18.18131517983852,29.842947547924666,18.18131517983852,0.0,6108.806628864709,29.842947547924666,0.0,0.0,0.080329776,16.92,0.0,29.84249365229337,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:19:00,30.92,18.18124917731055,29.843400183677062,18.18124917731055,0.0,6108.486965162233,29.843400183677062,0.0,0.0,0.080329776,16.92,0.0,29.842947547924666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:20:00,30.92,18.18118349748977,29.843851568240776,18.18118349748977,0.0,6108.168864396475,29.843851568240776,0.0,0.0,0.080329776,16.92,0.0,29.843400183677062,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:21:00,30.92,18.18111812051841,29.844301714053465,18.18111812051841,0.0,6107.852230392218,29.844301714053465,0.0,0.0,0.080329776,16.92,0.0,29.843851568240776,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:22:00,30.92,18.18105308200109,29.844750636552487,18.18105308200109,0.0,6107.537235589889,29.844750636552487,0.0,0.0,0.080329776,16.92,0.0,29.844301714053465,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:23:00,30.92,18.180988357094865,29.845198342057945,18.180988357094865,0.0,6107.223759670064,29.845198342057945,0.0,0.0,0.080329776,16.92,0.0,29.844750636552487,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:24:00,30.92,18.180923978033682,29.845644830834125,18.180923978033682,0.0,6106.9119587482965,29.845644830834125,0.0,0.0,0.080329776,16.92,0.0,29.845198342057945,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:25:00,30.92,18.180859917260694,29.846090120021067,18.180859917260694,0.0,6106.601699361167,29.846090120021067,0.0,0.0,0.080329776,16.92,0.0,29.845644830834125,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:26:00,30.92,18.180796204773262,29.846534205959404,18.180796204773262,0.0,6106.293126791998,29.846534205959404,0.0,0.0,0.080329776,16.92,0.0,29.846090120021067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:27:00,30.92,18.180732811577744,29.84697709232751,18.180732811577744,0.0,6105.9861006186975,29.84697709232751,0.0,0.0,0.080329776,16.92,0.0,29.846534205959404,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:28:00,30.92,18.180669766416138,29.84741878760646,18.180669766416138,0.0,6105.680760044584,29.84741878760646,0.0,0.0,0.080329776,16.92,0.0,29.84697709232751,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:29:00,30.92,18.180607039730443,29.847859293146346,18.180607039730443,0.0,6105.376961914267,29.847859293146346,0.0,0.0,0.080329776,16.92,0.0,29.84741878760646,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:30:00,30.92,18.180544659526532,29.84829860515762,18.180544659526532,0.0,6105.0748418658895,29.84829860515762,0.0,0.0,0.080329776,16.92,0.0,29.847859293146346,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:31:00,30.92,18.180482596078875,29.84873673783229,18.180482596078875,0.0,6104.774255932625,29.84873673783229,0.0,0.0,0.080329776,16.92,0.0,29.84829860515762,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:32:00,30.92,18.180420876876376,29.849173685137036,18.180420876876376,0.0,6104.475337248878,29.849173685137036,0.0,0.0,0.080329776,16.92,0.0,29.84873673783229,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:33:00,30.92,18.180359472214782,29.849609449028087,18.180359472214782,0.0,6104.177941950875,29.849609449028087,0.0,0.0,0.080329776,16.92,0.0,29.849173685137036,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:34:00,30.92,18.180298409176675,29.850044036500098,18.180298409176675,0.0,6103.882201205074,29.850044036500098,0.0,0.0,0.080329776,16.92,0.0,29.849609449028087,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:35:00,30.92,18.180237658182925,29.85047744793575,18.180237658182925,0.0,6103.587971753741,29.85047744793575,0.0,0.0,0.080329776,16.92,0.0,29.850044036500098,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:36:00,30.92,18.180177245969578,29.850909678743207,18.180177245969578,0.0,6103.295383084974,29.850909678743207,0.0,0.0,0.080329776,16.92,0.0,29.85047744793575,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:37:00,30.92,18.180117143140105,29.851340742486535,18.180117143140105,0.0,6103.004292825408,29.851340742486535,0.0,0.0,0.080329776,16.92,0.0,29.850909678743207,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:38:00,30.92,18.180057376116142,29.851770632747204,18.180057376116142,0.0,6102.714828940402,29.851770632747204,0.0,0.0,0.080329776,16.92,0.0,29.851340742486535,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:39:00,30.92,18.179997915716505,29.85219935124925,18.179997915716505,0.0,6102.426850099541,29.85219935124925,0.0,0.0,0.080329776,16.92,0.0,29.851770632747204,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:40:00,30.92,18.17993878806679,29.852626904721124,18.17993878806679,0.0,6102.140482834393,29.852626904721124,0.0,0.0,0.080329776,16.92,0.0,29.85219935124925,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:41:00,30.92,18.179879964220838,29.853053293524848,18.179879964220838,0.0,6101.855586952838,29.853053293524848,0.0,0.0,0.080329776,16.92,0.0,29.852626904721124,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:42:00,30.92,18.17982147001967,29.853478513083996,18.17982147001967,0.0,6101.572287608192,29.853478513083996,0.0,0.0,0.080329776,16.92,0.0,29.853053293524848,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:43:00,30.92,18.1797632767644,29.853902576914294,18.1797632767644,0.0,6101.290445805894,29.853902576914294,0.0,0.0,0.080329776,16.92,0.0,29.853478513083996,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:44:00,30.92,18.17970541001909,29.854325478744375,18.17970541001909,0.0,6101.010185357909,29.854325478744375,0.0,0.0,0.080329776,16.92,0.0,29.853902576914294,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:45:00,30.92,18.179647841340007,29.854747220454755,18.179647841340007,0.0,6100.731368505449,29.854747220454755,0.0,0.0,0.080329776,16.92,0.0,29.854325478744375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:46:00,30.92,18.179590596019803,29.8551678088326,18.179590596019803,0.0,6100.45411774599,29.8551678088326,0.0,0.0,0.080329776,16.92,0.0,29.854747220454755,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:47:00,30.92,18.17953364587496,29.855587244459926,18.17953364587496,0.0,6100.1782965810025,29.855587244459926,0.0,0.0,0.080329776,16.92,0.0,29.8551678088326,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:48:00,30.92,18.179477015931045,29.85600552299271,18.179477015931045,0.0,6099.90402621439,29.85600552299271,0.0,0.0,0.080329776,16.92,0.0,29.855587244459926,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:49:00,30.92,18.179420678268,29.85642265802631,18.179420678268,0.0,6099.631171423625,29.85642265802631,0.0,0.0,0.080329776,16.92,0.0,29.85600552299271,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:50:00,30.92,18.17936465764791,29.8568386435671,18.17936465764791,0.0,6099.3598521365675,29.8568386435671,0.0,0.0,0.080329776,16.92,0.0,29.85642265802631,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:51:00,30.92,18.17930892641615,29.857253481726225,18.17930892641615,0.0,6099.089934416215,29.857253481726225,0.0,0.0,0.080329776,16.92,0.0,29.8568386435671,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:52:00,30.92,18.179253509074456,29.857667179411653,18.179253509074456,0.0,6098.821536929431,29.857667179411653,0.0,0.0,0.080329776,16.92,0.0,29.857253481726225,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:53:00,30.92,18.179198378234727,29.85807973745361,18.179198378234727,0.0,6098.554527030101,29.85807973745361,0.0,0.0,0.080329776,16.92,0.0,29.857667179411653,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:54:00,30.92,18.17914355814121,29.858491151771606,18.17914355814121,0.0,6098.289022138047,29.858491151771606,0.0,0.0,0.080329776,16.92,0.0,29.85807973745361,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:55:00,30.92,18.179089021672752,29.858901436032234,18.179089021672752,0.0,6098.024890899992,29.858901436032234,0.0,0.0,0.080329776,16.92,0.0,29.858491151771606,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:56:00,30.92,18.179034792818758,29.85931058452416,18.179034792818758,0.0,6097.762249501516,29.85931058452416,0.0,0.0,0.080329776,16.92,0.0,29.858901436032234,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:57:00,30.92,18.178980844724954,29.85971859956806,18.178980844724954,0.0,6097.500967881892,29.85971859956806,0.0,0.0,0.080329776,16.92,0.0,29.85931058452416,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:58:00,30.92,18.178927201128477,29.86012548817529,18.178927201128477,0.0,6097.241161004913,29.86012548817529,0.0,0.0,0.080329776,16.92,0.0,29.85971859956806,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  22:59:00,30.92,18.178873835441422,29.86053125139067,18.178873835441422,0.0,6096.982700099948,29.86053125139067,0.0,0.0,0.080329776,16.92,0.0,29.86012548817529,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:00:00,30.92,18.178820771151077,29.860935885372875,18.178820771151077,0.0,6096.725698920704,29.860935885372875,0.0,0.0,0.080329776,16.92,0.0,29.86053125139067,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
 07/21  23:01:00,30.92,18.178767981935174,29.861339403815375,18.178767981935174,0.0,6096.470029983075,29.861339403815375,0.0,0.0,0.080329776,16.92,0.0,29.860935885372875,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:02:00,30.92,18.178715491033604,29.86174180125744,18.178715491033604,0.0,6096.215805842594,29.86174180125744,0.0,0.0,0.080329776,16.92,0.0,29.861339403815375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:03:00,30.92,18.17866327238866,29.86214308018365,18.17866327238866,0.0,6095.962900296477,29.86214308018365,0.0,0.0,0.080329776,16.92,0.0,29.86174180125744,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:04:00,30.92,18.178611348995084,29.862543247670413,18.178611348995084,0.0,6095.711424712945,29.862543247670413,0.0,0.0,0.080329776,16.92,0.0,29.86214308018365,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:05:00,30.92,18.178559695058585,29.862942304929213,18.178559695058585,0.0,6095.461254164984,29.862942304929213,0.0,0.0,0.080329776,16.92,0.0,29.862543247670413,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:06:00,30.92,18.178508333331138,29.863340248319425,18.178508333331138,0.0,6095.212498845044,29.863340248319425,0.0,0.0,0.080329776,16.92,0.0,29.862942304929213,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:07:00,30.92,18.178457238280444,29.86373709151208,18.178457238280444,0.0,6094.965035095006,29.86373709151208,0.0,0.0,0.080329776,16.92,0.0,29.863340248319425,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:08:00,30.92,18.17840643241797,29.864132829258345,18.17840643241797,0.0,6094.718971942489,29.864132829258345,0.0,0.0,0.080329776,16.92,0.0,29.86373709151208,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:09:00,30.92,18.17835589047189,29.8645274641603,18.17835589047189,0.0,6094.474186990901,29.8645274641603,0.0,0.0,0.080329776,16.92,0.0,29.864132829258345,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:10:00,30.92,18.178305634715446,29.864921003321463,18.178305634715446,0.0,6094.230788114069,29.864921003321463,0.0,0.0,0.080329776,16.92,0.0,29.8645274641603,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:11:00,30.92,18.17825564013568,29.86531344807605,18.17825564013568,0.0,6093.988654169152,29.86531344807605,0.0,0.0,0.080329776,16.92,0.0,29.864921003321463,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:12:00,30.92,18.17820592876986,29.865704794949,18.17820592876986,0.0,6093.74789188711,29.865704794949,0.0,0.0,0.080329776,16.92,0.0,29.86531344807605,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:13:00,30.92,18.17815647586217,29.866095057547888,18.17815647586217,0.0,6093.5083813705205,29.866095057547888,0.0,0.0,0.080329776,16.92,0.0,29.865704794949,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:14:00,30.92,18.178107303216137,29.866484230802904,18.178107303216137,0.0,6093.27022821828,29.866484230802904,0.0,0.0,0.080329776,16.92,0.0,29.866095057547888,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:15:00,30.92,18.178058386331315,29.866872317395842,18.178058386331315,0.0,6093.033313769747,29.866872317395842,0.0,0.0,0.080329776,16.92,0.0,29.866484230802904,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:16:00,30.92,18.17800974677971,29.867259324426836,18.17800974677971,0.0,6092.797742502535,29.867259324426836,0.0,0.0,0.080329776,16.92,0.0,29.866872317395842,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:17:00,30.92,18.177961360314377,29.86764525331756,18.177961360314377,0.0,6092.563396983751,29.86764525331756,0.0,0.0,0.080329776,16.92,0.0,29.867259324426836,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:18:00,30.92,18.17791324827802,29.868030100729925,18.17791324827802,0.0,6092.330380580447,29.868030100729925,0.0,0.0,0.080329776,16.92,0.0,29.86764525331756,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:19:00,30.92,18.17786538667529,29.868413880175787,18.17786538667529,0.0,6092.098577078286,29.868413880175787,0.0,0.0,0.080329776,16.92,0.0,29.868030100729925,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:20:00,30.92,18.177817796621802,29.8687965867375,18.177817796621802,0.0,6091.868088744468,29.8687965867375,0.0,0.0,0.080329776,16.92,0.0,29.868413880175787,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:21:00,30.92,18.17777045437184,29.869178223146225,18.17777045437184,0.0,6091.63880057366,29.869178223146225,0.0,0.0,0.080329776,16.92,0.0,29.8687965867375,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:22:00,30.92,18.17772338081612,29.86955879647447,18.17772338081612,0.0,6091.410813743864,29.86955879647447,0.0,0.0,0.080329776,16.92,0.0,29.869178223146225,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:23:00,30.92,18.17767655245655,29.869938308203068,18.17767655245655,0.0,6091.184014449027,29.869938308203068,0.0,0.0,0.080329776,16.92,0.0,29.86955879647447,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:24:00,30.92,18.177629989961126,29.87031675510783,18.177629989961126,0.0,6090.958502788458,29.87031675510783,0.0,0.0,0.080329776,16.92,0.0,29.869938308203068,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:25:00,30.92,18.17758367007737,29.870694150579723,18.17758367007737,0.0,6090.73416614568,29.870694150579723,0.0,0.0,0.080329776,16.92,0.0,29.87031675510783,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:26:00,30.92,18.177537613252724,29.871070489831663,18.177537613252724,0.0,6090.511103551803,29.871070489831663,0.0,0.0,0.080329776,16.92,0.0,29.870694150579723,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:27:00,30.92,18.177491796478257,29.871445775620288,18.177491796478257,0.0,6090.289203569901,29.871445775620288,0.0,0.0,0.080329776,16.92,0.0,29.871070489831663,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:28:00,30.92,18.177446239982995,29.871820014971707,18.177446239982995,0.0,6090.068564173275,29.871820014971707,0.0,0.0,0.080329776,16.92,0.0,29.871445775620288,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:29:00,30.92,18.177400920999496,29.872193209403907,18.177400920999496,0.0,6089.849075094539,29.872193209403907,0.0,0.0,0.080329776,16.92,0.0,29.871820014971707,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:30:00,30.92,18.177355859540505,29.872565355788655,18.177355859540505,0.0,6089.630833259516,29.872565355788655,0.0,0.0,0.080329776,16.92,0.0,29.872193209403907,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:31:00,30.92,18.177311033077956,29.872936467377478,18.177311033077956,0.0,6089.413729560179,29.872936467377478,0.0,0.0,0.080329776,16.92,0.0,29.872565355788655,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:32:00,30.92,18.177266461410444,29.873306539497666,18.177266461410444,0.0,6089.197859885171,29.873306539497666,0.0,0.0,0.080329776,16.92,0.0,29.872936467377478,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:33:00,30.92,18.17722212224721,29.87367557491392,18.17722212224721,0.0,6088.9831162757855,29.87367557491392,0.0,0.0,0.080329776,16.92,0.0,29.873306539497666,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:34:00,30.92,18.177178035174816,29.87404358059313,18.177178035174816,0.0,6088.769593593761,29.87404358059313,0.0,0.0,0.080329776,16.92,0.0,29.87367557491392,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:35:00,30.92,18.177134178137685,29.874410558074945,18.177134178137685,0.0,6088.557185019422,29.874410558074945,0.0,0.0,0.080329776,16.92,0.0,29.87404358059313,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:36:00,30.92,18.17709057051247,29.874776504314767,18.17709057051247,0.0,6088.3459843978335,29.874776504314767,0.0,0.0,0.080329776,16.92,0.0,29.874410558074945,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:37:00,30.92,18.17704719047666,29.875141432412384,18.17704719047666,0.0,6088.135886038176,29.875141432412384,0.0,0.0,0.080329776,16.92,0.0,29.874776504314767,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:38:00,30.92,18.177004057199117,29.87550533779809,18.177004057199117,0.0,6087.9269827790995,29.87550533779809,0.0,0.0,0.080329776,16.92,0.0,29.875141432412384,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:39:00,30.92,18.176961149088267,29.875868223232168,18.176961149088267,0.0,6087.719170048244,29.875868223232168,0.0,0.0,0.080329776,16.92,0.0,29.87550533779809,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:40:00,30.92,18.176918485107247,29.87623009561309,18.176918485107247,0.0,6087.512539687941,29.87623009561309,0.0,0.0,0.080329776,16.92,0.0,29.875868223232168,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:41:00,30.92,18.176876043893333,29.87659095649013,18.176876043893333,0.0,6087.306988234154,29.87659095649013,0.0,0.0,0.080329776,16.92,0.0,29.87623009561309,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:42:00,30.92,18.176833844206033,29.876950802892082,18.176833844206033,0.0,6087.102606543017,29.876950802892082,0.0,0.0,0.080329776,16.92,0.0,29.87659095649013,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:43:00,30.92,18.176791864909333,29.877309647756945,18.176791864909333,0.0,6086.899292248504,29.877309647756945,0.0,0.0,0.080329776,16.92,0.0,29.876950802892082,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:44:00,30.92,18.176750124561167,29.87766748660766,18.176750124561167,0.0,6086.697135230456,29.87766748660766,0.0,0.0,0.080329776,16.92,0.0,29.877309647756945,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:45:00,30.92,18.176708602250102,29.878024322188974,18.176708602250102,0.0,6086.496034210559,29.878024322188974,0.0,0.0,0.080329776,16.92,0.0,29.87766748660766,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:46:00,30.92,18.17666731633454,29.878380161322553,18.17666731633454,0.0,6086.296078102291,29.878380161322553,0.0,0.0,0.080329776,16.92,0.0,29.878024322188974,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:47:00,30.92,18.176626246125515,29.878735005556507,18.176626246125515,0.0,6086.0971667047625,29.878735005556507,0.0,0.0,0.080329776,16.92,0.0,29.878380161322553,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:48:00,30.92,18.176585409783957,29.8790888519837,18.176585409783957,0.0,6085.899387975078,29.8790888519837,0.0,0.0,0.080329776,16.92,0.0,29.878735005556507,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:49:00,30.92,18.176544786841216,29.879441713372206,18.176544786841216,0.0,6085.702642779374,29.879441713372206,0.0,0.0,0.080329776,16.92,0.0,29.8790888519837,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:50:00,30.92,18.17650439526272,29.879793585329033,18.17650439526272,0.0,6085.507018127892,29.879793585329033,0.0,0.0,0.080329776,16.92,0.0,29.879441713372206,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:51:00,30.92,18.176464214798045,29.880144470574987,18.176464214798045,0.0,6085.312415943686,29.880144470574987,0.0,0.0,0.080329776,16.92,0.0,29.879793585329033,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:52:00,30.92,18.176424263219126,29.880494375849388,18.176424263219126,0.0,6085.118922299885,29.880494375849388,0.0,0.0,0.080329776,16.92,0.0,29.880144470574987,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:53:00,30.92,18.176384520491624,29.88084330269209,18.176384520491624,0.0,6084.926440166082,29.88084330269209,0.0,0.0,0.080329776,16.92,0.0,29.880494375849388,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:54:00,30.92,18.176345004195944,29.88119124825437,18.176345004195944,0.0,6084.735054687762,29.88119124825437,0.0,0.0,0.080329776,16.92,0.0,29.88084330269209,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:55:00,30.92,18.176305694511743,29.881538225130505,18.176305694511743,0.0,6084.544669870975,29.881538225130505,0.0,0.0,0.080329776,16.92,0.0,29.88119124825437,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:56:00,30.92,18.176266608829867,29.881884229006705,18.176266608829867,0.0,6084.355369943123,29.881884229006705,0.0,0.0,0.080329776,16.92,0.0,29.881538225130505,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:57:00,30.92,18.176227727541857,29.882229262575347,18.176227727541857,0.0,6084.167059936453,29.882229262575347,0.0,0.0,0.080329776,16.92,0.0,29.881884229006705,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:58:00,30.92,18.176189067850917,29.882573332490992,18.176189067850917,0.0,6083.9798231695795,29.882573332490992,0.0,0.0,0.080329776,16.92,0.0,29.882229262575347,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  23:59:00,30.92,18.176150610358413,29.882916440281015,18.176150610358413,0.0,6083.793565690958,29.882916440281015,0.0,0.0,0.080329776,16.92,0.0,29.882573332490992,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0 
 07/21  24:00:00,30.92,18.17611237208185,29.88325858315131,18.17611237208185,0.0,6083.6083699198525,29.88325858315131,0.0,0.0,0.080329776,16.92,0.0,29.882916440281015,0.080329776,0.080329776,0.0,0.0,0.080329776,0.0,0.0,0.0,0.047574139161879685,0.0,0.047574139161879685,0.0,49104000.0 
